Date/Time,Electricity:Facility [kW](Hourly),Fans:Electricity [kW](Hourly),Cooling:Electricity [kW](Hourly),Heating:Electricity [kW](Hourly),InteriorLights:Electricity [kW](Hourly),InteriorEquipment:Electricity [kW](Hourly),Gas:Facility [kW](Hourly),Heating:Gas [kW](Hourly),InteriorEquipment:Gas [kW](Hourly),Water Heater:WaterSystems:Gas [kW](Hourly)
 01/14  19:00:00,1131.63318751,97.5774534137,590.244050451,0.0,100.150657288,199.110933808,511.023943524,408.659975764,84.9700494144,17.3939183451
 01/14  20:00:00,1127.38661291,97.5774534137,592.941755685,0.0,100.150657288,191.61365848,475.500180844,410.14635926,56.6466996096,8.70712197409
 01/14  21:00:00,1019.17065238,97.5774534137,596.619204467,0.0,55.6251445156,124.558693486,524.533119936,450.491645666,56.6466996096,17.3947746606
 01/14  22:00:00,1005.79261137,97.5774534137,582.770154418,0.0,55.6251445156,124.558693486,509.725444767,449.847041501,42.4850247072,17.3933785589
 01/14  23:00:00,995.836570922,97.5774534137,582.905628461,0.0,46.0930336215,124.558693486,499.518850003,462.488672759,28.3233498048,8.7068274391
 01/14  24:00:00,1013.15849799,97.5774534137,600.209955494,0.0,46.0930336215,124.558693486,503.545630405,471.989876881,14.1616749024,17.3940786221
 01/15  01:00:00,1004.23113733,97.5774534137,615.868077359,0.0,34.9616554283,113.312780494,496.214367465,481.842452685,5.66466996096,8.70724481929
 01/15  02:00:00,1018.51012161,97.5774534137,631.211532068,0.0,34.9616554283,113.312780494,514.701811653,491.642218763,5.66466996096,17.3949229287
 01/15  03:00:00,1032.06775022,97.5774534137,645.792667511,0.0,34.9616554283,113.312780494,513.945757538,499.573451849,5.66466996096,8.70763572779
 01/15  04:00:00,1045.27771824,97.5774534137,660.117175794,0.0,34.9616554283,113.312780494,527.895040246,504.837369761,5.66466996096,17.3930005234
 01/15  05:00:00,1054.18977141,97.5774534137,659.921783005,0.0,44.4937663224,113.312780494,514.202643666,499.829950656,5.66466996096,8.70802304898
 01/15  06:00:00,1017.21286838,97.5774534137,619.886221492,0.0,44.4937663224,113.312780494,524.254795565,492.69939978,14.1616749024,17.3937208822
 01/15  07:00:00,1081.52665425,97.5774534137,610.050227001,0.0,54.0258772165,176.889270242,469.685504293,432.653739025,28.3233498048,8.7084154633
 01/15  08:00:00,1104.66665097,97.5774534137,642.957786163,0.0,54.0258772165,184.38654557,501.746147387,441.866679375,42.4850247072,17.3944433042
 01/15  09:00:00,1194.8862895,97.5774534137,654.563484383,0.0,65.1572554096,220.04316451,507.673040802,433.560261781,56.6466996096,17.4660794114
 01/15  10:00:00,1192.93012958,97.5774534137,660.610546312,0.0,65.1572554096,212.545889182,493.828912679,433.805710581,42.4850247072,17.5381773909
 01/15  11:00:00,1200.11015325,97.5774534137,660.582515802,0.0,65.1572554096,220.04316451,531.087894374,433.876026736,70.808374512,26.4034931261
 01/15  12:00:00,1200.07386154,97.5774534137,659.448293889,0.0,65.1572554096,220.04316451,531.709831203,434.498672301,70.808374512,26.4027843894
 01/15  13:00:00,1198.67577851,97.5774534137,659.166891306,0.0,65.1572554096,220.04316451,532.886090016,435.671776266,70.808374512,26.4059392382
 01/15  14:00:00,1191.16939854,97.5774534137,659.095421421,0.0,65.1572554096,212.545889182,519.979865525,436.925867182,56.6466996096,26.4072987334
 01/15  15:00:00,1187.51550327,97.5774534137,655.046135539,0.0,65.1572554096,212.545889182,506.392819421,437.500889134,42.4850247072,26.4069055796
 01/15  16:00:00,1185.18354428,97.5774534137,652.47452414,0.0,65.1572554096,212.545889182,515.695440746,432.642223138,56.6466996096,26.4065179977
 01/15  17:00:00,1160.38207234,97.5774534137,652.99167655,0.0,65.1572554096,220.04316451,550.115347116,438.739165851,84.9700494144,26.4061318513
 01/15  18:00:00,1125.52749047,97.5774534137,653.316921055,0.0,54.0258772165,184.38654557,569.412675135,458.146053759,84.9700494144,26.2965719617
 01/15  19:00:00,1099.64476658,97.5774534137,654.053028474,0.0,44.4937663224,163.454314868,588.898083919,495.220064451,84.9700494144,8.70797005348
 01/15  20:00:00,1097.30745572,97.5774534137,658.856879908,0.0,44.4937663224,155.95703954,576.056642388,502.016330307,56.6466996096,17.3936124718
 01/15  21:00:00,1065.97258679,97.5774534137,659.598620351,0.0,44.4937663224,124.558693486,604.453092342,539.098039015,56.6466996096,8.70835371726
 01/15  22:00:00,1062.97780877,97.5774534137,656.561905037,0.0,44.4937663224,124.558693486,603.731828674,543.852474985,42.4850247072,17.3943289817
 01/15  23:00:00,1055.07139814,97.5774534137,658.940923525,0.0,34.9616554283,124.558693486,598.763422387,561.734014655,28.3233498048,8.70605792666
 01/15  24:00:00,1048.9830871,97.5774534137,652.980068554,0.0,34.9616554283,124.558693486,602.637783976,571.081028805,14.1616749024,17.395080268
 01/16  01:00:00,1025.12811502,97.5774534137,642.844441026,0.0,34.9616554283,113.312780494,593.736513365,579.365402555,5.66466996096,8.70644084905
 01/16  02:00:00,1012.68632716,97.5774534137,631.316672508,0.0,34.9616554283,113.312780494,610.969326763,587.908685631,5.66466996096,17.3959711713
 01/16  03:00:00,1002.10151393,97.5774534137,619.585497072,0.0,34.9616554283,113.312780494,612.385074242,598.013595062,5.66466996096,8.70680921924
 01/16  04:00:00,1000.22898487,97.5774534137,607.239791028,0.0,34.9616554283,113.312780494,631.559284093,608.500547345,5.66466996096,17.3940667867
 01/16  05:00:00,1011.18606146,97.5774534137,594.486043308,0.0,44.4937663224,113.312780494,622.500471089,608.128606186,5.66466996096,8.70719494229
 01/16  06:00:00,993.311893923,97.5774534137,597.462221507,0.0,44.4937663224,113.312780494,638.233329458,606.676830982,14.1616749024,17.394823574
 01/16  07:00:00,1085.18904514,97.5774534137,620.43974421,0.0,54.0258772165,176.889270242,585.254692055,539.537768854,28.3233498048,17.3935733967
 01/16  08:00:00,1085.48144456,97.5774534137,628.69025649,0.0,54.0258772165,184.38654557,592.488919665,541.296959607,42.4850247072,8.70693535101
 01/16  09:00:00,1167.31639603,97.5774534137,631.044762708,0.0,65.1572554096,220.04316451,604.307575739,530.197938062,56.6466996096,17.4629380671
 01/16  10:00:00,1160.52790172,97.5774534137,631.716785674,0.0,65.1572554096,212.545889182,597.0916357,528.311944782,42.4850247072,26.2946662109
 01/16  11:00:00,1168.51468447,97.5774534137,632.173613743,0.0,65.1572554096,220.04316451,624.437863786,527.225563046,70.808374512,26.4039262271
 01/16  12:00:00,1169.92275062,97.5774534137,632.482224341,0.0,65.1572554096,220.04316451,624.542984057,527.331031055,70.808374512,26.4035784908
 01/16  13:00:00,1170.00959375,97.5774534137,633.560917343,0.0,65.1572554096,220.04316451,621.440662256,525.826058273,70.808374512,24.8062294712
 01/16  14:00:00,1165.09602719,97.5774534137,635.840355602,0.0,65.1572554096,212.545889182,602.879630071,525.659119198,56.6466996096,20.5738112636
 01/16  15:00:00,1164.09978777,97.5774534137,635.033107492,0.0,65.1572554096,212.545889182,593.018865337,525.494698485,42.4850247072,25.0391421456
 01/16  16:00:00,1160.70400004,97.5774534137,632.019374455,0.0,65.1572554096,212.545889182,607.985963297,524.931783995,56.6466996096,26.4074796916
 01/16  17:00:00,1131.10856651,97.5774534137,628.014873414,0.0,65.1572554096,220.04316451,634.610843441,523.233670452,84.9700494144,26.4071235755
 01/16  18:00:00,1093.96327311,97.5774534137,626.010916589,0.0,54.0258772165,184.38654557,655.102652238,543.834182467,84.9700494144,26.2984203567
 01/16  19:00:00,1070.25970094,97.5774534137,628.68690102,0.0,44.4937663224,163.454314868,672.917541555,579.240164962,84.9700494144,8.70732717897
 01/16  20:00:00,1066.20228352,97.5774534137,631.388361078,0.0,44.4937663224,155.95703954,656.723587289,582.681835381,56.6466996096,17.3950522986
 01/16  21:00:00,1036.19458932,97.5774534137,632.778825986,0.0,44.4937663224,124.558693486,691.785004251,617.744517611,56.6466996096,17.3937870305
 01/16  22:00:00,1040.96368493,97.5774534137,637.156295421,0.0,44.4937663224,124.558693486,671.123765141,619.931693611,42.4850247072,8.70704682296
 01/16  23:00:00,1038.10806186,97.5774534137,643.778393977,0.0,34.9616554283,124.558693486,680.789628943,635.071744158,28.3233498048,17.39453498
 01/16  24:00:00,1036.48150365,97.5774534137,641.594509587,0.0,34.9616554283,124.558693486,663.677186958,640.80807485,14.1616749024,8.70743720531
 01/17  01:00:00,1028.89856557,97.5774534137,635.8950065,0.0,46.0930336215,113.312780494,669.665023583,646.604988058,5.66466996096,17.3953655642
 01/17  02:00:00,1021.71948209,97.5774534137,629.160837514,0.0,46.0930336215,113.312780494,667.227943702,652.8553916,5.66466996096,8.70788214155
 01/17  03:00:00,1014.64742503,97.5774534137,622.292753158,0.0,46.0930336215,113.312780494,681.677503101,658.619333865,5.66466996096,17.3934992748
 01/17  04:00:00,1008.75143015,97.5774534137,614.887303927,0.0,46.0930336215,113.312780494,678.396806769,664.02383763,5.66466996096,8.70829917749
 01/17  05:00:00,1097.87134724,97.5774534137,607.496490762,0.0,100.150657288,148.969399434,658.128567806,635.068162145,5.66466996096,17.3957357008
 01/17  06:00:00,1104.14435547,97.5774534137,616.526734208,0.0,100.150657288,149.894399434,1152.75638475,1129.88865746,14.1616749024,8.70605238606
 01/17  07:00:00,1361.20515933,97.5845093732,643.735128427,0.0,176.471037341,302.612436532,811.598370163,765.878877391,28.3233498048,17.3961429666
 01/17  08:00:00,1469.40013798,97.7921331636,643.751080209,0.0,243.2593065,310.10971186,756.964758203,696.931000091,42.4850247072,17.5487334045
 01/17  09:00:00,1497.08177758,97.9193560456,628.780990133,0.0,243.2593065,310.10971186,735.295994948,652.212579542,56.6466996096,26.4367157968
 01/17  10:00:00,1519.09836991,98.0202334015,616.341301337,0.0,243.2593065,302.612436532,707.644017066,629.783295973,42.4850247072,35.3756963856
 01/17  11:00:00,1514.74459539,98.1094607167,603.490865409,0.0,243.2593065,310.10971186,692.734162521,586.361893817,70.808374512,35.5638941921
 01/17  12:00:00,1501.08021779,98.1912275551,587.578891717,0.0,243.2593065,310.10971186,657.157624432,546.647801211,70.808374512,39.7014487094
 01/17  13:00:00,1445.85804381,98.2670123591,573.215320071,0.0,243.2593065,310.10971186,607.786771826,505.564203546,70.808374512,31.4141937679
 01/17  14:00:00,1468.06673233,98.3375495671,561.235813768,0.0,243.2593065,302.612436532,574.832000826,473.64691633,56.6466996096,44.5383848871
 01/17  15:00:00,1456.98344389,98.4033476799,549.225758283,0.0,243.2593065,302.612436532,524.720978857,446.684367379,42.4850247072,35.5515867715
 01/17  16:00:00,1458.37265106,98.4647877339,550.645369103,0.0,243.2593065,302.612436532,536.098992642,443.963112988,56.6466996096,35.4891800446
 01/17  17:00:00,1474.84942401,98.522231215,561.060932075,0.0,243.2593065,310.10971186,550.975424446,439.506000865,84.9700494144,26.4993741664
 01/17  18:00:00,1498.35323834,98.5859011684,573.739373316,0.0,243.2593065,310.10971186,540.789726134,438.323899359,84.9700494144,17.4957773612
 01/17  19:00:00,1256.19321595,97.5774534137,595.743398819,0.0,166.938926447,199.110933808,504.824895001,402.41405251,84.9700494144,17.440793077
 01/17  20:00:00,1259.26603493,97.5774534137,607.110661875,0.0,166.938926447,191.61365848,482.823311089,408.738508581,56.6466996096,17.4381028988
 01/17  21:00:00,1132.04920658,97.5774534137,614.308063481,0.0,100.150657288,124.558693486,524.907770681,450.818753874,56.6466996096,17.4423171968
 01/17  22:00:00,1082.77439371,97.5774534137,603.810012921,0.0,100.150657288,124.558693486,502.003199045,450.808786948,42.4850247072,8.70938739
 01/17  23:00:00,1019.02957163,97.5774534137,607.386169399,0.0,46.0930336215,124.558693486,512.99347411,467.275930757,28.3233498048,17.3941935484
 01/17  24:00:00,1039.31908191,97.5774534137,628.050035237,0.0,46.0930336215,124.558693486,499.885949019,477.017012417,14.1616749024,8.70726169974
 01/18  01:00:00,1045.07103808,97.5774534137,647.4758895,0.0,46.0930336215,113.312780494,509.557194318,486.497392024,5.66466996096,17.3951323333
 01/18  02:00:00,1058.95915897,97.5774534137,662.739911547,0.0,46.0930336215,113.312780494,515.892632277,492.834138562,5.66466996096,17.3938237537
 01/18  03:00:00,1050.75163935,97.5774534137,655.830616015,0.0,46.0930336215,113.312780494,513.241799488,498.870054472,5.66466996096,8.70707505524
 01/18  04:00:00,1038.8508356,97.5774534137,645.136023775,0.0,46.0930336215,113.312780494,527.879886862,504.82060054,5.66466996096,17.3946163616
 01/18  05:00:00,1117.51925229,97.5774534137,634.28266443,0.0,100.150657288,148.969399434,503.075172341,488.703015912,5.66466996096,8.70748646884
 01/18  06:00:00,1118.83799238,97.5790166637,631.865043878,0.0,100.150657288,149.894399434,821.724732568,790.167625373,14.1616749024,17.3954322929
 01/18  07:00:00,1330.68958943,98.2419575502,610.705651415,0.0,176.471037341,302.612436532,585.675344421,548.644095274,28.3233498048,8.70789934202
 01/18  08:00:00,1439.64839156,98.4574650357,610.804661298,0.0,243.2593065,310.10971186,575.93062588,507.133033085,42.4850247072,26.3125680879
 01/18  09:00:00,1457.71206636,98.5473477052,585.758968622,0.0,243.2593065,310.10971186,557.399177388,474.318073936,56.6466996096,26.4344038431
 01/18  10:00:00,1467.21594775,98.6304023848,560.0728963,0.0,243.2593065,302.612436532,522.889269542,453.87582864,42.4850247072,26.5284161954
 01/18  11:00:00,1465.50932011,98.935871371,549.802430021,0.0,243.2593065,310.10971186,540.218944152,425.001340335,70.808374512,44.4092293049
 01/18  12:00:00,1462.14925843,99.3094825273,544.684226362,0.0,243.2593065,310.10971186,511.413140955,404.932368292,70.808374512,35.6723981505
 01/18  13:00:00,1418.96905606,99.7550884866,542.763165654,0.0,243.2593065,310.10971186,495.458999381,389.208275879,70.808374512,35.4423489906
 01/18  14:00:00,1452.13300494,100.371320898,541.964703042,0.0,243.2593065,302.612436532,458.119556731,365.851803671,56.6466996096,35.6210534501
 01/18  15:00:00,1451.9347359,100.898712018,541.230081962,0.0,243.2593065,302.612436532,432.702384807,354.653061516,42.4850247072,35.5642985834
 01/18  16:00:00,1451.313459,101.613338263,539.997126521,0.0,243.2593065,302.612436532,444.012207033,351.864477372,56.6466996096,35.5010300519
 01/18  17:00:00,1460.81713765,102.377326117,542.216831987,0.0,243.2593065,310.10971186,458.930670366,347.467455307,84.9700494144,26.4931656449
 01/18  18:00:00,1477.67925204,102.934841812,547.189653399,0.0,243.2593065,310.10971186,464.14365879,352.938348737,84.9700494144,26.235260638
 01/18  19:00:00,1222.32192689,97.5774534137,559.519380818,0.0,166.938926447,199.110933808,445.640239216,343.231905591,84.9700494144,17.4382842104
 01/18  20:00:00,1224.50572458,97.5774534137,569.066131687,0.0,166.938926447,191.61365848,415.762886377,350.384653168,56.6466996096,8.73153359909
 01/18  21:00:00,1107.7776717,97.5774534137,587.481946842,0.0,100.150657288,124.558693486,471.287481973,397.199298742,56.6466996096,17.4414836217
 01/18  22:00:00,1067.44695317,97.5774534137,586.692737751,0.0,100.150657288,124.558693486,464.917271185,405.032193803,42.4850247072,17.4000526756
 01/18  23:00:00,1012.27997825,97.5774534137,600.059244082,0.0,46.0930336215,124.558693486,464.845306229,427.815581135,28.3233498048,8.7063752887
 01/18  24:00:00,1041.067463,97.5774534137,629.825942998,0.0,46.0930336215,124.558693486,476.911991628,445.354528504,14.1616749024,17.3957882224
 01/19  01:00:00,1055.40430188,97.5774534137,658.545662697,0.0,46.0930336215,113.312780494,471.826019235,457.454572773,5.66466996096,8.70677650102
 01/19  02:00:00,1051.87386976,97.5774534137,657.044876637,0.0,46.0930336215,113.312780494,490.051941913,466.993247919,5.66466996096,17.3940240322
 01/19  03:00:00,1033.81129212,97.5774534137,640.551277615,0.0,46.0930336215,113.312780494,491.055880088,476.684029416,5.66466996096,8.70718071064
 01/19  04:00:00,1020.01799409,97.5774534137,623.874400388,0.0,46.0930336215,113.312780494,510.56475415,487.505252664,5.66466996096,17.3948315252
 01/19  05:00:00,1107.62424763,97.5774534137,606.656172623,0.0,100.150657288,148.969399434,491.492237381,477.119967213,5.66466996096,8.70760020724
 01/19  06:00:00,1092.01214993,97.9033131967,604.244164617,0.0,100.150657288,149.894399434,733.63828061,702.080708718,14.1616749024,17.3958969896
 01/19  07:00:00,1333.75762499,98.5296732183,619.071153098,0.0,176.471037341,302.612436532,570.387216194,524.669431876,28.3233498048,17.3944345132
 01/19  08:00:00,1439.81826593,99.3885972415,616.542805512,0.0,243.2593065,310.10971186,557.655806449,497.620594314,42.4850247072,17.5501874281
 01/19  09:00:00,1477.27373198,99.9349033743,612.355456097,0.0,243.2593065,310.10971186,570.280670119,487.196308729,56.6466996096,26.4376617809
 01/19  10:00:00,1510.14003456,100.377320527,611.561646074,0.0,243.2593065,302.612436532,563.708326077,485.854014246,42.4850247072,35.3692871236
 01/19  11:00:00,1514.52462931,100.729337811,608.261925125,0.0,243.2593065,310.10971186,587.568135576,481.201853566,70.808374512,35.5579074975
 01/19  12:00:00,1511.29097221,101.044902503,603.784810635,0.0,243.2593065,310.10971186,588.179510412,481.740675663,70.808374512,35.6304602369
 01/19  13:00:00,1468.88611341,101.389689903,600.236267121,0.0,243.2593065,310.10971186,586.911031765,480.648093241,70.808374512,35.4545640126
 01/19  14:00:00,1504.12914027,101.72065986,598.957090335,0.0,243.2593065,302.612436532,572.667000879,480.38519167,56.6466996096,35.6351095994
 01/19  15:00:00,1502.74600773,102.041235096,597.255526814,0.0,243.2593065,302.612436532,567.886414992,480.941547269,42.4850247072,44.4598430157
 01/19  16:00:00,1504.64741752,102.462682711,594.625875827,0.0,243.2593065,302.612436532,550.735594564,464.108830588,56.6466996096,29.9800643668
 01/19  17:00:00,1512.96383811,102.747788177,593.474498791,0.0,243.2593065,310.10971186,573.054903428,456.108076496,84.9700494144,31.9767775186
 01/19  18:00:00,1522.5495164,102.865429237,591.623551368,0.0,243.2593065,310.10971186,578.901461467,476.434163207,84.9700494144,17.4972488455
 01/19  19:00:00,1266.03712329,97.5774534137,587.121287551,0.0,166.938926447,199.110933808,562.943920758,460.530657312,84.9700494144,17.4432140317
 01/19  20:00:00,1262.82426258,97.5774534137,580.302738666,0.0,166.938926447,191.61365848,541.13904389,467.050596517,56.6466996096,17.4417477635
 01/19  21:00:00,1127.43874498,97.5774534137,573.549277544,0.0,100.150657288,124.558693486,586.113975786,512.027628842,56.6466996096,17.4396473346
 01/19  22:00:00,1076.86522236,97.5774534137,570.243130645,0.0,100.150657288,124.558693486,570.91233955,519.716518069,42.4850247072,8.71079677378
 01/19  23:00:00,1011.4060475,97.5774534137,567.13439876,0.0,46.0930336215,124.558693486,588.714992003,542.997479328,28.3233498048,17.3941628705
 01/19  24:00:00,971.406547853,97.5774534137,512.336777893,0.0,46.0930336215,124.558693486,578.886124594,556.0157938,14.1616749024,8.70865589135
 01/20  01:00:00,899.375240428,97.5774534137,439.01941076,0.0,46.0930336215,113.312780494,590.622666466,567.561529902,5.66466996096,17.3964666031
 01/20  02:00:00,831.176878291,97.5774534137,369.545044128,0.0,46.0930336215,113.312780494,597.818671234,583.447597497,5.66466996096,8.7064037762
 01/20  03:00:00,781.015909579,97.5774534137,316.631130253,0.0,46.0930336215,113.312780494,640.082718427,617.02217354,5.66466996096,17.3958749263
 01/20  04:00:00,741.241814789,97.5774534137,272.319067064,0.0,46.0930336215,113.312780494,676.820991069,662.449521526,5.66466996096,8.70679958144
 01/20  05:00:00,796.485278425,97.5774534137,232.19727644,0.0,100.150657288,148.969399434,710.288796355,687.230062121,5.66466996096,17.3940642731
 01/20  06:00:00,838.670544295,98.0359935013,288.245924836,0.0,100.150657288,149.894399434,953.178901477,930.310012721,14.1616749024,8.70721385387
 01/20  07:00:00,1128.51857173,98.7642345756,357.957754303,0.0,176.471037341,302.612436532,728.776431111,683.058070382,28.3233498048,17.3950109245
 01/20  08:00:00,1274.83160168,99.7016238691,391.976172379,0.0,243.2593065,310.10971186,716.546949352,647.75292207,42.4850247072,26.3090025743
 01/20  09:00:00,1383.81020446,100.304643393,455.369142678,0.0,243.2593065,310.10971186,695.909220118,612.826295264,56.6466996096,26.4362252446
 01/20  10:00:00,1489.69262982,100.645332364,529.093409603,0.0,243.2593065,302.612436532,665.046752069,596.027597647,42.4850247072,26.5341297154
 01/20  11:00:00,1505.28385532,101.096483219,545.580868017,0.0,243.2593065,310.10971186,675.091235383,568.711988238,70.808374512,35.5708726328
 01/20  12:00:00,1520.13678585,101.574605778,556.459617534,0.0,243.2593065,310.10971186,663.863789939,548.52051133,70.808374512,44.5349040977
 01/20  13:00:00,1496.58210405,102.036147045,561.216649718,0.0,243.2593065,310.10971186,624.540194099,527.147842829,70.808374512,26.5839767587
 01/20  14:00:00,1535.86347823,102.480057968,564.581118666,0.0,243.2593065,302.612436532,601.522905449,500.346687117,56.6466996096,44.5295187221
 01/20  15:00:00,1534.70199795,102.844585607,570.464213715,0.0,243.2593065,302.612436532,554.207701616,476.163334977,42.4850247072,35.5593419326
 01/20  16:00:00,1540.21577804,103.153202325,573.56710473,0.0,243.2593065,302.612436532,548.160348317,456.016990289,56.6466996096,35.4966584181
 01/20  17:00:00,1551.61326816,103.359458912,571.11773221,0.0,243.2593065,310.10971186,559.960292558,448.494018947,84.9700494144,26.496224196
 01/20  18:00:00,1557.92817305,103.444520729,564.395470244,0.0,243.2593065,310.10971186,582.175783787,470.969784992,84.9700494144,26.2359493807
 01/20  19:00:00,1283.23626399,97.5774534137,555.596798359,0.0,166.938926447,199.110933808,550.23380044,456.532241971,84.9700494144,8.7315090547
 01/20  20:00:00,1267.62896074,97.5774534137,546.759892663,0.0,166.938926447,191.61365848,536.183091957,462.09507738,56.6466996096,17.4413149673
 01/20  21:00:00,1111.5303945,97.5774534137,522.7639643,0.0,100.150657288,124.558693486,579.15226038,505.0645657,56.6466996096,17.4409950708
 01/20  22:00:00,1052.91908002,97.5774534137,513.807739556,0.0,100.150657288,124.558693486,572.885746607,513.000144478,42.4850247072,17.4005774227
 01/20  23:00:00,975.751839783,97.5774534137,502.010981341,0.0,46.0930336215,124.558693486,572.408679,535.377403134,28.3233498048,8.70792606059
 01/20  24:00:00,927.120698749,97.5774534137,446.170425881,0.0,46.0930336215,124.558693486,580.194917433,548.639630277,14.1616749024,17.393612254
 01/21  01:00:00,851.531891367,97.5774534137,385.083575985,0.0,46.0930336215,113.312780494,575.552813739,561.179753758,5.66466996096,8.70839001992
 01/21  02:00:00,802.079994404,97.5774534137,334.203027942,0.0,46.0930336215,113.312780494,610.178085642,587.118928259,5.66466996096,17.3944874214
 01/21  03:00:00,764.865736757,97.5774534137,294.143173499,0.0,46.0930336215,113.312780494,637.979716802,623.609194362,5.66466996096,8.70585247977
 01/21  04:00:00,731.078584113,97.5774534137,257.505536511,0.0,46.0930336215,113.312780494,688.497138328,665.43714491,5.66466996096,17.3953234565
 01/21  05:00:00,707.26709845,97.5774534137,223.586897907,0.0,55.6251445156,113.312780494,720.269953992,705.898726207,5.66466996096,8.7065578239
 01/21  06:00:00,720.018834685,97.5774534137,255.043345951,0.0,55.6251445156,113.312780494,676.091964695,644.534086237,14.1616749024,17.3962035559
 01/21  07:00:00,833.316534888,97.5774534137,308.236527342,0.0,65.1572554096,176.889270242,594.631871238,557.601571284,28.3233498048,8.70695014876
 01/21  08:00:00,991.151610294,97.8755572799,360.336201226,0.0,109.682768182,220.96816451,926.009662931,866.131236748,42.4850247072,17.393401475
 01/21  09:00:00,1065.28786716,97.8722926327,428.696319962,0.0,109.682768182,220.96816451,776.857604927,702.73202601,56.6466996096,17.4788793078
 01/21  10:00:00,1276.95267157,98.2338886363,541.419217122,0.0,131.945524568,266.955817592,725.254181603,656.448565375,42.4850247072,26.3205915208
 01/21  11:00:00,1307.88094786,98.2614418507,567.287813402,0.0,131.945524568,274.45309292,726.179131546,628.935963896,70.808374512,26.4347931381
 01/21  12:00:00,1322.76782105,98.2738667616,580.659744047,0.0,131.945524568,274.45309292,700.50927261,603.269212696,70.808374512,26.4316854018
 01/21  13:00:00,1301.79681946,98.2821181177,591.222435686,0.0,131.945524568,274.45309292,674.486284035,577.249761964,70.808374512,26.4281475592
 01/21  14:00:00,1301.08321472,98.291807359,598.660189805,0.0,131.945524568,266.955817592,632.733736837,549.657132139,56.6466996096,26.4299050886
 01/21  15:00:00,1307.82258351,98.322475004,604.79510144,0.0,131.945524568,266.955817592,587.6767291,518.766485203,42.4850247072,26.4252191893
 01/21  16:00:00,1233.52969447,97.5774534137,608.675992228,0.0,109.682768182,212.545889182,463.882717779,380.806159742,56.6466996096,26.429858427
 01/21  17:00:00,1250.10042569,97.5774534137,607.2922477,0.0,109.682768182,220.04316451,495.375005461,383.976505364,84.9700494144,26.4284506828
 01/21  18:00:00,1217.94214792,97.5774534137,599.508820873,0.0,109.682768182,220.04316451,516.102906921,404.827266158,84.9700494144,26.3055913481
 01/21  19:00:00,1164.51368418,97.5774534137,590.056762861,0.0,100.150657288,199.110933808,537.95868384,444.282204226,84.9700494144,8.70643020022
 01/21  20:00:00,1144.16719919,97.5774534137,582.088163828,0.0,100.150657288,191.61365848,524.324372349,450.281785443,56.6466996096,17.3958872965
 01/21  21:00:00,1031.36219994,97.5774534137,576.93503166,0.0,55.6251445156,124.558693486,559.62602581,494.272509982,56.6466996096,8.70681621852
 01/21  22:00:00,1020.70767433,97.5774534137,576.34305538,0.0,55.6251445156,124.558693486,559.739007609,499.859898208,42.4850247072,17.3940846943
 01/21  23:00:00,1016.72110515,97.5774534137,578.942683066,0.0,46.0930336215,124.558693486,556.435683456,519.40512205,28.3233498048,8.70721160156
 01/21  24:00:00,1024.9142334,97.5774534137,572.631184324,0.0,46.0930336215,124.558693486,563.532922166,531.976340887,14.1616749024,17.3949063773
 01/22  01:00:00,976.648364247,97.5774534137,536.193817467,0.0,34.9616554283,113.312780494,559.950611075,545.578274696,5.66466996096,8.70766641785
 01/22  02:00:00,933.474511334,97.5774534137,480.923211429,0.0,34.9616554283,113.312780494,582.189335671,559.128866638,5.66466996096,17.3957990717
 01/22  03:00:00,887.069879082,97.5774534137,427.288070669,0.0,34.9616554283,113.312780494,598.775886307,575.716626171,5.66466996096,17.3945901748
 01/22  04:00:00,837.434650482,97.5774534137,377.791052165,0.0,34.9616554283,113.312780494,608.116323651,593.744172832,5.66466996096,8.70748085826
 01/22  05:00:00,807.696253204,97.5774534137,336.478272591,0.0,44.4937663224,113.312780494,633.317745713,610.257638335,5.66466996096,17.3954374167
 01/22  06:00:00,845.033102005,97.5774534137,389.140613596,0.0,44.4937663224,113.312780494,623.937419066,601.067825307,14.1616749024,8.70791885665
 01/22  07:00:00,1006.37286561,97.5774534137,491.964602845,0.0,54.0258772165,176.889270242,584.224563475,538.507598594,28.3233498048,17.3936150758
 01/22  08:00:00,1022.20638748,97.5774534137,515.793045957,0.0,54.0258772165,184.38654557,587.217379145,536.023989852,42.4850247072,8.70836458604
 01/22  09:00:00,1127.93174739,97.5774534137,542.143172726,0.0,65.1572554096,220.04316451,593.16049361,519.047976664,56.6466996096,17.4658173369
 01/22  10:00:00,1140.10713454,97.5774534137,561.575227871,0.0,65.1572554096,212.545889182,564.990188947,496.205613927,42.4850247072,26.2995503126
 01/22  11:00:00,1163.24160805,97.5774534137,570.573756741,0.0,65.1572554096,220.04316451,580.884749664,483.667368603,70.808374512,26.409006548
 01/22  12:00:00,1179.21554147,97.5774534137,576.532916557,0.0,65.1572554096,220.04316451,571.027972125,473.810771718,70.808374512,26.4088258952
 01/22  13:00:00,1192.41149694,97.5774534137,582.298980963,0.0,65.1572554096,220.04316451,557.656620161,460.439641317,70.808374512,26.4086043324
 01/22  14:00:00,1196.78574551,97.5774534137,585.310508066,0.0,65.1572554096,212.545889182,522.545397008,439.490316833,56.6466996096,26.4083805664
 01/22  15:00:00,1207.74583859,97.5774534137,585.560883857,0.0,65.1572554096,212.545889182,486.873664688,417.980482716,42.4850247072,26.4081572648
 01/22  16:00:00,1206.65194066,97.5774534137,585.01788146,0.0,65.1572554096,212.545889182,487.400560097,404.345925878,56.6466996096,26.4079346097
 01/22  17:00:00,1178.00589124,97.5774534137,584.878349506,0.0,65.1572554096,220.04316451,515.423651687,404.045889661,84.9700494144,26.4077126118
 01/22  18:00:00,1133.92265467,97.5774534137,580.616392328,0.0,54.0258772165,184.38654557,543.381115659,440.873380365,84.9700494144,17.5376858799
 01/22  19:00:00,1095.31201284,97.5774534137,573.438775241,0.0,44.4937663224,163.454314868,586.321267652,483.957397676,84.9700494144,17.3938205614
 01/22  20:00:00,1077.35329917,97.5774534137,566.134973936,0.0,44.4937663224,155.95703954,558.291433984,492.93622038,56.6466996096,8.70851399434
 01/22  21:00:00,1040.35636548,97.5774534137,559.633821079,0.0,44.4937663224,124.558693486,608.129669583,534.088239636,56.6466996096,17.3947303373
 01/22  22:00:00,1026.2553247,97.5774534137,556.877828799,0.0,44.4937663224,124.558693486,595.650007474,544.458693981,42.4850247072,8.70628878577
 01/22  23:00:00,1016.06551819,97.5774534137,556.021381903,0.0,34.9616554283,124.558693486,614.869902859,569.150960789,28.3233498048,17.3955922651
 01/22  24:00:00,971.289680482,97.5774534137,501.774290082,0.0,34.9616554283,124.558693486,608.327553819,585.459196419,14.1616749024,8.70668249778
 01/23  01:00:00,892.773878169,97.5774534137,421.490090057,0.0,46.0930336215,113.312780494,625.055404788,601.994692564,5.66466996096,17.3960422624
 01/23  02:00:00,816.520897359,97.5774534137,350.26612059,0.0,46.0930336215,113.312780494,646.218729493,631.846961236,5.66466996096,8.70709829626
 01/23  03:00:00,763.230188587,97.5774534137,296.527572226,0.0,46.0930336215,113.312780494,701.59658804,678.537221921,5.66466996096,17.3946961571
 01/23  04:00:00,717.908150885,97.5774534137,249.564813432,0.0,46.0930336215,113.312780494,748.494691649,734.122483774,5.66466996096,8.70753791458
 01/23  05:00:00,770.814637076,97.5774534137,212.098773984,0.0,100.150657288,148.969399434,796.902428002,773.842204601,5.66466996096,17.3955534404
 01/23  06:00:00,802.024507741,97.5774534137,261.822371254,0.0,100.150657288,149.894399434,1140.33617438,1108.78012488,14.1616749024,17.3943746037
 01/23  07:00:00,1077.41209595,97.8370429257,321.145599306,0.0,176.471037341,302.612436532,787.977894281,750.947176969,28.3233498048,8.70736750748
 01/23  08:00:00,1246.6126611,98.1176333196,380.570113524,0.0,243.2593065,310.10971186,757.848442997,689.051980386,42.4850247072,26.3114379039
 01/23  09:00:00,1401.37431307,98.2342357273,505.969601638,0.0,243.2593065,310.10971186,729.062195881,645.97659498,56.6466996096,26.4389012917
 01/23  10:00:00,1502.69015398,98.3206061118,568.441209382,0.0,243.2593065,302.612436532,682.110766956,613.094875172,42.4850247072,26.5308670773
 01/23  11:00:00,1540.23297187,98.3962346272,586.16324831,0.0,243.2593065,310.10971186,688.284073722,581.90054589,70.808374512,35.5751533194
 01/23  12:00:00,1556.60965057,98.4649551775,594.923128913,0.0,243.2593065,310.10971186,670.972316242,555.633763736,70.808374512,44.5301779941
 01/23  13:00:00,1522.36011428,98.528356197,598.318865171,0.0,243.2593065,310.10971186,639.115866481,532.865497092,70.808374512,35.4419948771
 01/23  14:00:00,1561.89123568,98.5878286653,600.063009016,0.0,243.2593065,302.612436532,603.749125837,511.481579806,56.6466996096,35.6208464212
 01/23  15:00:00,1564.30460566,98.6966665415,603.502273065,0.0,243.2593065,302.612436532,565.013804689,486.964547473,42.4850247072,35.5642325088
 01/23  16:00:00,1564.13569065,99.0042079052,606.848996316,0.0,243.2593065,302.612436532,560.591982505,468.44406338,56.6466996096,35.5012195158
 01/23  17:00:00,1569.31086882,99.2036104252,604.955100032,0.0,243.2593065,310.10971186,583.913186217,472.449727724,84.9700494144,26.4934090778
 01/23  18:00:00,1569.08618773,99.5351207569,600.592391242,0.0,243.2593065,310.10971186,584.884599643,473.679520564,84.9700494144,26.2350296644
 01/23  19:00:00,1292.97168578,97.5774534137,594.740980603,0.0,166.938926447,199.110933808,533.766283383,436.521235094,84.9700494144,12.2749988743
 01/23  20:00:00,1277.56727831,97.5774534137,588.126129869,0.0,166.938926447,191.61365848,513.350290283,442.808887034,56.6466996096,13.8947036387
 01/23  21:00:00,1139.80834394,97.5774534137,582.341497936,0.0,100.150657288,124.558693486,562.017132805,487.929053186,56.6466996096,17.441380009
 01/23  22:00:00,1087.13322833,97.5774534137,580.272694077,0.0,100.150657288,124.558693486,555.220633472,495.335692734,42.4850247072,17.3999160308
 01/23  23:00:00,1022.97146075,97.5774534137,581.204278421,0.0,46.0930336215,124.558693486,554.415680432,517.385997994,28.3233498048,8.70633263255
 01/23  24:00:00,1026.68671812,97.5774534137,573.090046269,0.0,46.0930336215,124.558693486,560.013558335,528.456195432,14.1616749024,17.3956880001
 01/24  01:00:00,971.308452267,97.5774534137,520.030324954,0.0,46.0930336215,113.312780494,553.2935226,538.922106962,5.66466996096,8.70674567661
 01/24  02:00:00,900.441976272,97.5774534137,438.679509782,0.0,46.0930336215,113.312780494,573.890296857,550.831838843,5.66466996096,17.3937880525
 01/24  03:00:00,822.373856913,97.5774534137,362.810584195,0.0,46.0930336215,113.312780494,584.412271037,570.04045409,5.66466996096,8.70714698674
 01/24  04:00:00,767.819740277,97.5774534137,307.899044157,0.0,46.0930336215,113.312780494,632.963733477,609.904269523,5.66466996096,17.3947939929
 01/24  05:00:00,817.472359761,97.5774534137,263.338688553,0.0,100.150657288,148.969399434,644.752736912,630.380477672,5.66466996096,8.70758927892
 01/24  06:00:00,856.859093826,97.7559685296,321.404580475,0.0,100.150657288,149.894399434,960.463267653,928.905678679,14.1616749024,17.3959140717
 01/24  07:00:00,1157.16011722,98.4028969375,403.861817635,0.0,176.471037341,302.612436532,709.058693019,663.34086425,28.3233498048,17.394478964
 01/24  08:00:00,1314.02070709,98.6108965267,451.197547579,0.0,243.2593065,310.10971186,674.403996493,614.36854759,42.4850247072,17.5504241954
 01/24  09:00:00,1431.65777848,98.8065942077,545.509594536,0.0,243.2593065,310.10971186,661.606052149,578.521074862,56.6466996096,26.4382776776
 01/24  10:00:00,1499.00331806,99.064784051,582.913336034,0.0,243.2593065,302.612436532,640.477195417,562.621784527,42.4850247072,35.3703861831
 01/24  11:00:00,1534.39710896,99.39689792,599.340704791,0.0,243.2593065,310.10971186,649.750101042,543.382378078,70.808374512,35.559348452
 01/24  12:00:00,1548.99900296,99.8260441726,608.361712288,0.0,243.2593065,310.10971186,626.36547963,519.924958958,70.808374512,35.6321461596
 01/24  13:00:00,1517.28215589,100.476930992,612.661440363,0.0,243.2593065,310.10971186,597.849088338,491.584565175,70.808374512,35.456148651
 01/24  14:00:00,1550.92508829,100.919386202,613.794710452,0.0,243.2593065,302.612436532,562.098565875,469.814754641,56.6466996096,35.6371116243
 01/24  15:00:00,1547.86098133,101.472104362,612.734198888,0.0,243.2593065,302.612436532,528.20775597,441.265714171,42.4850247072,44.4570170922
 01/24  16:00:00,1552.37979841,101.873901641,612.82301793,0.0,243.2593065,302.612436532,510.749753739,418.617201593,56.6466996096,35.4858525372
 01/24  17:00:00,1559.52665881,102.15460399,615.2979223,0.0,243.2593065,310.10971186,524.208710342,412.739672005,84.9700494144,26.4989889229
 01/24  18:00:00,1576.57084515,102.365332216,618.182898632,0.0,243.2593065,310.10971186,536.538735963,434.07070172,84.9700494144,17.4979848288
 01/24  19:00:00,1296.64040742,97.5774534137,607.726465519,0.0,166.938926447,199.110933808,524.234019713,421.823015073,84.9700494144,17.4409552256
 01/24  20:00:00,1274.21333989,97.5774534137,596.258055802,0.0,166.938926447,191.61365848,502.251087393,428.161861286,56.6466996096,17.4425264978
 01/24  21:00:00,1135.91089136,97.5774534137,589.787634822,0.0,100.150657288,124.558693486,544.27697713,470.189858172,56.6466996096,17.4404193492
 01/24  22:00:00,1082.91656428,97.5774534137,588.946536831,0.0,100.150657288,124.558693486,527.679565094,476.483343037,42.4850247072,8.71119734911
 01/24  23:00:00,1018.97431105,97.5774534137,591.895028479,0.0,46.0930336215,124.558693486,544.224145651,498.505856879,28.3233498048,17.3949389673
 01/24  24:00:00,1025.11769887,97.5774534137,586.087271465,0.0,46.0930336215,124.558693486,533.208827098,510.340767641,14.1616749024,8.70638455447
 01/25  01:00:00,1013.33614572,97.5774534137,576.030326936,0.0,46.0930336215,113.312780494,543.448079663,520.386123472,5.66466996096,17.3972862303
 01/25  02:00:00,985.695831267,97.5774534137,538.28911716,0.0,46.0930336215,113.312780494,546.148842113,531.777391174,5.66466996096,8.70678097782
 01/25  03:00:00,928.414507874,97.5774534137,471.637908949,0.0,46.0930336215,113.312780494,566.465922921,543.407530757,5.66466996096,17.3937222038
 01/25  04:00:00,868.32323734,97.5774534137,406.66276359,0.0,46.0930336215,113.312780494,570.091799794,555.71992872,5.66466996096,8.70720111338
 01/25  05:00:00,897.497597815,97.5774534137,350.697110229,0.0,100.150657288,148.969399434,575.589394045,552.529819575,5.66466996096,17.3949045096
 01/25  06:00:00,971.472248861,97.9793817029,444.376383962,0.0,100.150657288,149.894399434,883.000578867,860.131244716,14.1616749024,8.70765924879
 01/25  07:00:00,1284.9433963,98.6041973496,552.171669008,0.0,176.471037341,302.612436532,673.57272102,627.853478815,28.3233498048,17.3958923997
 01/25  08:00:00,1405.46849799,99.5307713506,567.947381142,0.0,243.2593065,310.10971186,641.384578619,572.588996353,42.4850247072,26.3105575592
 01/25  09:00:00,1457.67158253,100.240749036,584.920341088,0.0,243.2593065,310.10971186,621.087621986,538.002902243,56.6466996096,26.4380201336
 01/25  10:00:00,1514.59130038,100.837052396,605.224058089,0.0,243.2593065,302.612436532,588.737513585,519.716262902,42.4850247072,26.536225976
 01/25  11:00:00,1541.25031245,101.412071789,615.009095801,0.0,243.2593065,310.10971186,599.785021201,493.40274587,70.808374512,35.5739008194
 01/25  12:00:00,1552.49171873,101.981724431,619.422877348,0.0,243.2593065,310.10971186,586.332373087,470.987326235,70.808374512,44.53667234
 01/25  13:00:00,1509.60400875,102.547972755,616.621575574,0.0,243.2593065,310.10971186,553.164505029,446.915176104,70.808374512,35.4409544126
 01/25  14:00:00,1532.16318836,102.961597954,612.851006383,0.0,243.2593065,302.612436532,516.240404457,423.974051054,56.6466996096,35.6196537938
 01/25  15:00:00,1531.43212082,103.565660832,609.049141372,0.0,243.2593065,302.612436532,472.28617496,394.238071154,42.4850247072,35.5630790988
 01/25  16:00:00,1535.4724678,104.173791095,608.894755673,0.0,243.2593065,302.612436532,469.196900024,377.049989523,56.6466996096,35.5002108919
 01/25  17:00:00,1547.20118797,104.7614051,612.451161836,0.0,243.2593065,310.10971186,486.507135706,375.044264907,84.9700494144,26.492821385
 01/25  18:00:00,1567.21500287,105.000775194,621.427380373,0.0,243.2593065,310.10971186,505.945295238,394.739969503,84.9700494144,26.2352763204
 01/25  19:00:00,1293.92101211,97.5774534137,617.080096547,0.0,166.938926447,199.110933808,485.707014537,392.006120918,84.9700494144,8.73084420506
 01/25  20:00:00,1279.32016852,97.5774534137,608.886361396,0.0,166.938926447,191.61365848,471.325400975,397.235803915,56.6466996096,17.4428974511
 01/25  21:00:00,1144.0898229,97.5774534137,604.391820937,0.0,100.150657288,124.558693486,513.669418208,439.581816469,56.6466996096,17.4409021295
 01/25  22:00:00,1092.35609486,97.5774534137,604.913808722,0.0,100.150657288,124.558693486,507.174490381,447.290062327,42.4850247072,17.3994033474
 01/25  23:00:00,1029.21197509,97.5774534137,608.595230609,0.0,46.0930336215,124.558693486,506.066560058,469.03446297,28.3233498048,8.70874728267
 01/25  24:00:00,1035.9312144,97.5774534137,603.859307965,0.0,46.0930336215,124.558693486,512.6257479,481.068906537,14.1616749024,17.3951664611
 01/26  01:00:00,1026.15449946,97.5774534137,595.805415647,0.0,46.0930336215,113.312780494,506.067918038,491.696740728,5.66466996096,8.70650734924
 01/26  02:00:00,1027.44193869,97.5774534137,586.209798784,0.0,46.0930336215,113.312780494,525.553299576,502.492558037,5.66466996096,17.3960715776
 01/26  03:00:00,1027.2620909,97.5774534137,575.874078452,0.0,46.0930336215,113.312780494,527.085944553,512.71437126,5.66466996096,8.70690333198
 01/26  04:00:00,1025.57413212,97.5774534137,565.06472262,0.0,46.0930336215,113.312780494,546.154972005,523.096013484,5.66466996096,17.39428856
 01/26  05:00:00,1107.34940555,97.5774534137,550.121926431,0.0,100.150657288,148.969399434,526.425101999,512.053107759,5.66466996096,8.70732427888
 01/26  06:00:00,1083.67398674,98.0537695264,558.150588229,0.0,100.150657288,149.894399434,813.451055193,781.893596035,14.1616749024,17.3957842551
 01/26  07:00:00,1307.22191353,98.9315144615,583.755386703,0.0,176.471037341,302.612436532,613.834262081,573.625574308,28.3233498048,11.8853379682
 01/26  08:00:00,1428.912603,100.632258082,596.414239707,0.0,243.2593065,310.10971186,589.064478671,523.471295001,42.4850247072,23.1081589634
 01/26  09:00:00,1479.38568249,101.180859487,611.707918985,0.0,243.2593065,310.10971186,585.677758378,502.593614894,56.6466996096,26.4374438745
 01/26  10:00:00,1531.6854094,101.714421022,629.66126224,0.0,243.2593065,302.612436532,561.400593458,483.54616758,42.4850247072,35.3694011717
 01/26  11:00:00,1535.14098323,102.166720849,624.180666393,0.0,243.2593065,310.10971186,567.970135078,461.603523568,70.808374512,35.5582369977
 01/26  12:00:00,1525.68739367,102.376039069,611.948711948,0.0,243.2593065,310.10971186,562.44235297,456.003117721,70.808374512,35.6308607368
 01/26  13:00:00,1474.44935748,102.711583732,600.881809768,0.0,243.2593065,310.10971186,549.276863999,443.013394264,70.808374512,35.4550952231
 01/26  14:00:00,1505.45373261,103.091478701,597.616100889,0.0,243.2593065,302.612436532,522.443704933,430.161083577,56.6466996096,35.635921747
 01/26  15:00:00,1498.92764441,103.602333103,589.959616889,0.0,243.2593065,302.612436532,492.183262161,405.233894782,42.4850247072,44.4643426715
 01/26  16:00:00,1495.11645163,103.808488761,585.585584202,0.0,243.2593065,302.612436532,485.756858598,402.486616522,56.6466996096,26.6235424659
 01/26  17:00:00,1503.83700723,104.111852888,587.37047805,0.0,243.2593065,310.10971186,520.483108446,400.186346532,84.9700494144,35.3267125002
 01/26  18:00:00,1515.11849078,104.49681497,590.671979044,0.0,243.2593065,310.10971186,504.133704224,401.666109958,84.9700494144,17.4975448515
 01/26  19:00:00,1271.62596614,97.5774534137,612.81321856,0.0,166.938926447,199.110933808,497.413907432,394.999697441,84.9700494144,17.4441605763
 01/26  20:00:00,1272.93095399,97.5774534137,621.26684292,0.0,166.938926447,191.61365848,474.386021481,400.297290445,56.6466996096,17.4420314266
 01/26  21:00:00,1146.8294676,97.5774534137,629.616514552,0.0,100.150657288,124.558693486,515.798986746,441.712323561,56.6466996096,17.4399635753
 01/26  22:00:00,1097.78544436,97.5774534137,619.504361912,0.0,100.150657288,124.558693486,495.353123873,444.157157113,42.4850247072,8.71094205289
 01/26  23:00:00,1035.52288084,97.5774534137,625.155066289,0.0,46.0930336215,124.558693486,508.513904117,462.796085131,28.3233498048,17.3944691821
 01/26  24:00:00,1058.21332282,97.5774534137,648.397711285,0.0,46.0930336215,124.558693486,496.437836921,473.567335883,14.1616749024,8.70882613533
 01/27  01:00:00,1058.13483396,97.5774534137,662.153859555,0.0,46.0930336215,113.312780494,504.243067016,481.181617876,5.66466996096,17.3967791788
 01/27  02:00:00,1047.46467451,97.5774534137,652.788233457,0.0,46.0930336215,113.312780494,503.068609479,488.69738672,5.66466996096,8.70655279773
 01/27  03:00:00,1035.20883992,97.5774534137,641.701335207,0.0,46.0930336215,113.312780494,519.237871361,496.176999395,5.66466996096,17.3962020044
 01/27  04:00:00,1022.85243621,97.5774534137,630.015843172,0.0,46.0930336215,113.312780494,517.625826723,503.254193498,5.66466996096,8.70696326485
 01/27  05:00:00,1105.8480921,97.5774534137,617.997873789,0.0,100.150657288,148.969399434,512.583538766,489.524454083,5.66466996096,17.3944147219
 01/27  06:00:00,1109.94500532,98.0629314139,622.090722122,0.0,100.150657288,149.894399434,753.809254386,730.940176839,14.1616749024,8.70740264502
 01/27  07:00:00,1359.13147937,99.3067871282,643.787834996,0.0,176.471037341,302.612436532,584.281730125,538.562980419,28.3233498048,17.3953999016
 01/27  08:00:00,1463.28743823,101.193825286,634.178229013,0.0,243.2593065,310.10971186,553.419523309,484.624660997,42.4850247072,26.309837605
 01/27  09:00:00,1481.91141709,101.857281582,609.021818542,0.0,243.2593065,310.10971186,537.302479897,454.218522288,56.6466996096,26.4372579999
 01/27  10:00:00,1495.27859746,102.219937885,587.050803599,0.0,243.2593065,302.612436532,507.182546399,438.162146443,42.4850247072,26.5353752494
 01/27  11:00:00,1491.3054001,102.878510893,574.036382606,0.0,243.2593065,310.10971186,507.797644616,401.416461161,70.808374512,35.5728089427
 01/27  12:00:00,1490.71289254,103.302937416,571.86894861,0.0,243.2593065,310.10971186,500.334029316,384.989067648,70.808374512,44.5365871558
 01/27  13:00:00,1446.13249336,104.014032142,568.352172495,0.0,243.2593065,310.10971186,467.038843899,362.988407128,70.808374512,33.2420622584
 01/27  14:00:00,1476.61845448,104.710030058,564.630513894,0.0,243.2593065,302.612436532,437.185549149,342.708900916,56.6466996096,37.8299486237
 01/27  15:00:00,1476.66018373,105.569503119,563.796608325,0.0,243.2593065,302.612436532,409.136325146,331.089393528,42.4850247072,35.5619069111
 01/27  16:00:00,1479.01242681,106.369723887,565.539953559,0.0,243.2593065,302.612436532,418.256147121,326.11029904,56.6466996096,35.4991484715
 01/27  17:00:00,1492.99814168,106.905502827,572.90926129,0.0,243.2593065,310.10971186,442.033719213,330.569391423,84.9700494144,26.4942783755
 01/27  18:00:00,1502.67702061,107.267971091,574.604690562,0.0,243.2593065,310.10971186,448.78146405,337.574002668,84.9700494144,26.2374119676
 01/27  19:00:00,1257.65104501,97.5774534137,597.852700907,0.0,166.938926447,199.110933808,433.46204338,339.762835252,84.9700494144,8.72915871414
 01/27  20:00:00,1259.9372659,97.5774534137,608.080923291,0.0,166.938926447,191.61365848,422.121024005,348.031982302,56.6466996096,17.4423420931
 01/27  21:00:00,1136.57348591,97.5774534137,619.306645987,0.0,100.150657288,124.558693486,467.228906369,393.142402575,56.6466996096,17.4398041843
 01/27  22:00:00,1090.02690753,97.5774534137,611.703239183,0.0,100.150657288,124.558693486,459.63938827,399.75573189,42.4850247072,17.3986316725
 01/27  23:00:00,1029.75009897,97.5774534137,618.945256666,0.0,46.0930336215,124.558693486,459.339174791,422.307352827,28.3233498048,8.70847215945
 01/27  24:00:00,1053.05488473,97.5774534137,642.852717055,0.0,46.0930336215,124.558693486,469.214639732,437.658302613,14.1616749024,17.3946622166
 01/28  01:00:00,1057.71797932,97.5774534137,661.532258139,0.0,46.0930336215,113.312780494,462.43537822,448.064441343,5.66466996096,8.7062669158
 01/28  02:00:00,1048.6721205,97.5774534137,653.930610754,0.0,46.0930336215,113.312780494,480.700620493,457.640434079,5.66466996096,17.3955164528
 01/28  03:00:00,1035.51302769,97.5774534137,641.956462418,0.0,46.0930336215,113.312780494,482.071661481,467.700338503,5.66466996096,8.7066530164
 01/28  04:00:00,1022.89405162,97.5774534137,629.271947483,0.0,46.0930336215,113.312780494,501.798540772,478.737455984,5.66466996096,17.3964148274
 01/28  05:00:00,1025.71190758,97.5774534137,616.045879086,0.0,55.6251445156,113.312780494,492.12577578,477.754050535,5.66466996096,8.70705528411
 01/28  06:00:00,1022.04609717,97.5774534137,618.822334873,0.0,55.6251445156,113.312780494,509.073536367,477.517256766,14.1616749024,17.394604699
 01/28  07:00:00,1114.36292248,97.5774534137,640.708494901,0.0,65.1572554096,176.889270242,455.687446703,418.656606857,28.3233498048,8.70749004152
 01/28  08:00:00,1226.87032781,97.8657942806,640.793427824,0.0,109.682768182,220.96816451,685.81402304,625.933272313,42.4850247072,17.3957260198
 01/28  09:00:00,1207.53375631,97.8630516524,608.949487424,0.0,109.682768182,220.96816451,588.962141991,514.840619349,56.6466996096,17.4748230328
 01/28  10:00:00,1293.77234509,98.7816554097,585.156447421,0.0,131.945524568,266.955817592,533.731852522,464.921815439,42.4850247072,26.3250123754
 01/28  11:00:00,1291.90354683,99.2266261335,574.55965818,0.0,131.945524568,274.45309292,532.767293402,435.522168154,70.808374512,26.4367507357
 01/28  12:00:00,1296.42603652,99.3271672192,578.218268498,0.0,131.945524568,274.45309292,517.322351283,420.080335171,70.808374512,26.4336416
