Date/Time,Electricity:Facility [kW](Hourly),Fans:Electricity [kW](Hourly),Cooling:Electricity [kW](Hourly),Heating:Electricity [kW](Hourly),InteriorLights:Electricity [kW](Hourly),InteriorEquipment:Electricity [kW](Hourly),Gas:Facility [kW](Hourly),Heating:Gas [kW](Hourly),InteriorEquipment:Gas [kW](Hourly),Water Heater:WaterSystems:Gas [kW](Hourly)
 01/28  13:00:00,1264.36095745,99.2378266808,578.355636027,0.0,131.945524568,274.45309292,507.082611182,409.844047797,70.808374512,26.430188873
 01/28  14:00:00,1254.38588443,99.3025781719,575.611983615,0.0,131.945524568,266.955817592,480.839828768,397.766634589,56.6466996096,26.42649457
 01/28  15:00:00,1257.93559447,99.3657849568,579.316428535,0.0,131.945524568,266.955817592,460.241666044,391.329390748,42.4850247072,26.4272505882
 01/28  16:00:00,1181.75673426,97.5774534137,581.722263727,0.0,109.682768182,212.545889182,392.945154346,309.868064588,56.6466996096,26.4303901488
 01/28  17:00:00,1189.95287325,97.5774534137,582.58662443,0.0,109.682768182,220.04316451,418.917931628,307.522883114,84.9700494144,26.4249990992
 01/28  18:00:00,1159.82487044,97.5774534137,587.316852612,0.0,109.682768182,220.04316451,427.163708542,315.888028515,84.9700494144,26.3056306126
 01/28  19:00:00,1133.29436539,97.5774534137,592.221704996,0.0,100.150657288,199.110933808,446.551579826,352.874460547,84.9700494144,8.70706986446
 01/28  20:00:00,1128.0061136,97.5774534137,593.756261806,0.0,100.150657288,191.61365848,432.516943709,358.475661073,56.6466996096,17.3945830264
 01/28  21:00:00,1017.32036855,97.5774534137,594.791376836,0.0,55.6251445156,124.558693486,466.483897859,401.129717885,56.6466996096,8.70748036491
 01/28  22:00:00,1001.16319926,97.5774534137,577.939151106,0.0,55.6251445156,124.558693486,461.699962804,401.819509694,42.4850247072,17.3954284027
 01/28  23:00:00,987.72755241,97.5774534137,574.32478649,0.0,46.0930336215,124.558693486,462.377737288,416.660153373,28.3233498048,17.3942341104
 01/28  24:00:00,1000.90311694,97.5774534137,587.233183555,0.0,46.0930336215,124.558693486,450.482275058,427.613305381,14.1616749024,8.70729477424
 01/29  01:00:00,988.789753254,97.5774534137,599.501321909,0.0,34.9616554283,113.312780494,461.145905031,438.086156621,5.66466996096,17.3950784496
 01/29  02:00:00,999.778418713,97.5774534137,611.337504848,0.0,34.9616554283,113.312780494,462.316599423,447.944203318,5.66466996096,8.70772614464
 01/29  03:00:00,1010.17224916,97.5774534137,622.529125766,0.0,34.9616554283,113.312780494,480.484494173,457.424724211,5.66466996096,17.3951000008
 01/29  04:00:00,1020.22944452,97.5774534137,633.354899778,0.0,34.9616554283,113.312780494,481.156796451,466.783960932,5.66466996096,8.70816555779
 01/29  05:00:00,1040.76875376,97.5774534137,644.475931004,0.0,44.4937663224,113.312780494,485.68922979,462.6304755,5.66466996096,17.3940843294
 01/29  06:00:00,990.115761902,97.5774534137,590.574047872,0.0,44.4937663224,113.312780494,471.288333794,448.418037149,14.1616749024,8.70862174251
 01/29  07:00:00,1032.0615113,97.5774534137,561.119483358,0.0,54.0258772165,176.889270242,423.384995997,377.666719665,28.3233498048,17.3949265276
 01/29  08:00:00,1035.37302501,97.5774534137,569.02958691,0.0,54.0258772165,184.38654557,426.498667705,375.307261761,42.4850247072,8.70638123597
 01/29  09:00:00,1116.74411212,97.5774534137,571.103137515,0.0,65.1572554096,220.04316451,436.653656628,362.53977371,56.6466996096,17.4671833082
 01/29  10:00:00,1101.33192916,97.5774534137,562.590570074,0.0,65.1572554096,212.545889182,415.550014619,346.767777708,42.4850247072,26.297212204
 01/29  11:00:00,1106.41524484,97.5774534137,559.998404362,0.0,65.1572554096,220.04316451,447.66792827,350.45370443,70.808374512,26.4058493278
 01/29  12:00:00,1107.05836801,97.5774534137,559.510840574,0.0,65.1572554096,220.04316451,443.895902654,346.68181805,70.808374512,26.4057100922
 01/29  13:00:00,1100.69355783,97.5774534137,553.819850209,0.0,65.1572554096,220.04316451,440.127100315,342.913215052,70.808374512,26.405510751
 01/29  14:00:00,1159.80672015,97.5774534137,624.691025631,0.0,65.1572554096,212.545889182,452.745692151,369.693684629,56.6466996096,26.4053079122
 01/29  15:00:00,1201.98637894,97.5774534137,669.787915985,0.0,65.1572554096,212.545889182,454.019755495,385.129625389,42.4850247072,26.4051053984
 01/29  16:00:00,1193.39671601,97.5774534137,661.511073032,0.0,65.1572554096,212.545889182,470.289718582,387.238115507,56.6466996096,26.4049034658
 01/29  17:00:00,1163.34156333,97.5774534137,656.936851994,0.0,65.1572554096,220.04316451,503.561365885,392.186614341,84.9700494144,26.4047021301
 01/29  18:00:00,1121.36132664,97.5774534137,654.387418479,0.0,54.0258772165,184.38654557,510.585794238,408.076933029,84.9700494144,17.5388117945
 01/29  19:00:00,1095.57144866,97.5774534137,651.665804441,0.0,44.4937663224,163.454314868,548.258343179,445.892956355,84.9700494144,17.3953374097
 01/29  20:00:00,1086.92001131,97.5774534137,650.110693282,0.0,44.4937663224,155.95703954,520.616109437,455.262836509,56.6466996096,8.70657331847
 01/29  21:00:00,1052.35851672,97.5774534137,647.425273117,0.0,44.4937663224,124.558693486,568.921362809,494.878424891,56.6466996096,17.3962383081
 01/29  22:00:00,1053.68163153,97.5774534137,648.428596893,0.0,44.4937663224,124.558693486,553.536778603,502.344779571,42.4850247072,8.70697432443
 01/29  23:00:00,1046.57789141,97.5774534137,651.409797767,0.0,34.9616554283,124.558693486,568.103848839,522.386064153,28.3233498048,17.3944348809
 01/29  24:00:00,1040.13917082,97.5774534137,645.018709459,0.0,34.9616554283,124.558693486,556.077881233,533.208806172,14.1616749024,8.7074001581
 01/30  01:00:00,1028.5444572,97.5774534137,635.635946297,0.0,46.0930336215,113.312780494,564.025204091,540.965269343,5.66466996096,17.3952647873
 01/30  02:00:00,1017.56544639,97.5774534137,625.158735063,0.0,46.0930336215,113.312780494,572.913458154,549.854731475,5.66466996096,17.394056718
 01/30  03:00:00,1011.11538447,97.5774534137,614.453336338,0.0,46.0930336215,113.312780494,572.9131863,558.541317204,5.66466996096,8.7071991343
 01/30  04:00:00,1011.13842596,97.5774534137,603.328284604,0.0,46.0930336215,113.312780494,590.571536963,567.511978044,5.66466996096,17.3948889585
 01/30  05:00:00,1101.58008042,97.5774534137,591.690911115,0.0,100.150657288,148.969399434,562.048151076,547.675844958,5.66466996096,8.70763615739
 01/30  06:00:00,1085.49634377,97.5774534137,596.034194599,0.0,100.150657288,149.894399434,990.710207412,959.152775705,14.1616749024,17.395756805
 01/30  07:00:00,1332.10381616,97.8159165546,621.502756647,0.0,176.471037341,302.612436532,684.835411857,647.803979433,28.3233498048,8.708082619
 01/30  08:00:00,1458.70916382,98.0947302725,635.286657262,0.0,243.2593065,310.10971186,651.918779177,583.120303901,42.4850247072,26.313450569
 01/30  09:00:00,1502.2651202,98.2096599973,635.247746193,0.0,243.2593065,310.10971186,629.44794584,546.36579826,56.6466996096,26.4354479706
 01/30  10:00:00,1520.26353093,98.2968872204,618.122236361,0.0,243.2593065,302.612436532,600.400493844,531.388850208,42.4850247072,26.5266189297
 01/30  11:00:00,1525.64510253,98.4406791681,615.561633522,0.0,243.2593065,310.10971186,620.697913492,505.427959809,70.808374512,44.4615791714
 01/30  12:00:00,1535.21508934,98.8093241378,624.588142285,0.0,243.2593065,310.10971186,579.122411908,472.695432248,70.808374512,35.618605148
 01/30  13:00:00,1494.39962626,99.3984358717,625.89873821,0.0,243.2593065,310.10971186,551.086419845,444.833381207,70.808374512,35.4446641259
 01/30  14:00:00,1520.92486262,99.8318234804,617.677820153,0.0,243.2593065,302.612436532,509.396177765,417.125570011,56.6466996096,35.6239081452
 01/30  15:00:00,1512.7348222,100.283979484,603.354161274,0.0,243.2593065,302.612436532,467.473414812,389.421161319,42.4850247072,35.5672287859
 01/30  16:00:00,1512.44126611,100.827192892,599.409085371,0.0,243.2593065,302.612436532,468.567945586,376.417343834,56.6466996096,35.5039021418
 01/30  17:00:00,1520.64955961,101.198546275,609.819938499,0.0,243.2593065,310.10971186,509.963797281,389.926362566,84.9700494144,35.0673853005
 01/30  18:00:00,1542.31148241,101.862211369,624.911428183,0.0,243.2593065,310.10971186,494.989138269,392.274761482,84.9700494144,17.7443273733
 01/30  19:00:00,1300.76380441,97.5774534137,646.278262545,0.0,166.938926447,199.110933808,473.491743841,371.082431053,84.9700494144,17.439263374
 01/30  20:00:00,1300.65862701,97.5774534137,653.052657384,0.0,166.938926447,191.61365848,442.178387521,376.802830992,56.6466996096,8.72885691981
 01/30  21:00:00,1168.54153383,97.5774534137,654.883442918,0.0,100.150657288,124.558693486,494.901671963,420.812436544,56.6466996096,17.4425358094
 01/30  22:00:00,1122.45412253,97.5774534137,647.581320371,0.0,100.150657288,124.558693486,486.623600529,426.737484023,42.4850247072,17.4010917994
 01/30  23:00:00,1056.59343729,97.5774534137,648.900637734,0.0,46.0930336215,124.558693486,483.724622463,446.69440122,28.3233498048,8.70687143786
 01/30  24:00:00,1066.62962563,97.5774534137,658.900782211,0.0,46.0930336215,124.558693486,487.250657156,455.694767335,14.1616749024,17.394214919
 01/31  01:00:00,1046.56206522,97.5774534137,652.106823522,0.0,46.0930336215,113.312780494,477.620073727,463.248125318,5.66466996096,8.70727844782
 01/31  02:00:00,1038.47978613,97.5774534137,644.649049592,0.0,46.0930336215,113.312780494,494.330699831,471.271020459,5.66466996096,17.3950094108
 01/31  03:00:00,1030.19313826,97.5774534137,636.704219374,0.0,46.0930336215,113.312780494,495.722734369,479.711558815,5.66466996096,10.3465055931
 01/31  04:00:00,1023.8111291,97.5774534137,628.428503654,0.0,46.0930336215,113.312780494,509.545929589,488.125844736,5.66466996096,15.7554148927
 01/31  05:00:00,1112.26428515,97.5774534137,620.106788566,0.0,100.150657288,148.969399434,496.717380979,473.658088824,5.66466996096,17.3946221944
 01/31  06:00:00,1115.75180395,97.7369143418,627.661478518,0.0,100.150657288,149.894399434,742.722396857,719.853217061,14.1616749024,8.70750489441
 01/31  07:00:00,1352.80459474,98.3884478274,637.941916831,0.0,176.471037341,302.612436532,569.829155118,524.110325919,28.3233498048,17.3954793942
 01/31  08:00:00,1471.69239104,99.1620245164,645.336284899,0.0,243.2593065,310.10971186,547.530737634,487.498883633,42.4850247072,17.5468292942
 01/31  09:00:00,1517.16489334,99.7288325153,649.638512062,0.0,243.2593065,310.10971186,555.802709136,472.721895671,56.6466996096,26.4341138559
 01/31  10:00:00,1546.59415781,100.247123105,645.565425137,0.0,243.2593065,302.612436532,540.641491,462.784525587,42.4850247072,35.3719407057
 01/31  11:00:00,1546.94430241,100.66612989,636.981664497,0.0,243.2593065,310.10971186,556.650582969,450.28135569,70.808374512,35.5608527662
 01/31  12:00:00,1540.48152856,101.071336064,624.918149816,0.0,243.2593065,310.10971186,547.395806188,440.953556914,70.808374512,35.633874762
 01/31  13:00:00,1491.78008612,101.479765357,621.028129077,0.0,243.2593065,310.10971186,536.545939509,430.280062418,70.808374512,35.4575025785
 01/31  14:00:00,1527.43087202,101.83519114,616.650124522,0.0,243.2593065,302.612436532,514.340052568,421.047922516,56.6466996096,36.6454304426
 01/31  15:00:00,1523.71490964,102.194141905,611.767743845,0.0,243.2593065,302.612436532,500.949703125,415.023862818,42.4850247072,43.4408155993
 01/31  16:00:00,1524.98613778,102.576244898,615.687165751,0.0,243.2593065,302.612436532,503.20027702,411.066553654,56.6466996096,35.487023757
 01/31  17:00:00,1536.07424662,103.016686054,620.250360703,0.0,243.2593065,310.10971186,520.783839647,409.313652544,84.9700494144,26.5001376881
 01/31  18:00:00,1550.45993749,103.381581457,622.909023043,0.0,243.2593065,310.10971186,514.672633539,412.207877603,84.9700494144,17.494706522
 01/31  19:00:00,1313.31459443,97.5774534137,632.269500675,0.0,166.938926447,199.110933808,505.20833853,402.797131812,84.9700494144,17.4411573041
 01/31  20:00:00,1308.65096353,97.5774534137,627.321683842,0.0,166.938926447,191.61365848,482.14186428,408.053082232,56.6466996096,17.4420824378
 01/31  21:00:00,1170.84278656,97.5774534137,623.788609899,0.0,100.150657288,124.558693486,523.722242567,449.634493132,56.6466996096,17.4410498252
 01/31  22:00:00,1125.60908975,97.5774534137,620.417284431,0.0,100.150657288,124.558693486,509.925829124,458.732349684,42.4850247072,8.70845473254
 01/31  23:00:00,1059.27827769,97.5774534137,614.71214719,0.0,46.0930336215,124.558693486,525.983371056,480.264425856,28.3233498048,17.3955953957
 01/31  24:00:00,1061.37654089,97.5774534137,605.59115017,0.0,46.0930336215,124.558693486,514.328308248,491.459953861,14.1616749024,8.7066794845
 02/01  01:00:00,1034.67785746,97.5774534137,597.133861619,0.0,46.0930336215,113.312780494,523.845583502,500.786506441,5.66466996096,17.3944071007
 02/01  02:00:00,1033.96788658,97.5774534137,589.464481904,0.0,46.0930336215,113.312780494,524.749527696,510.377820975,5.66466996096,8.70703675995
 02/01  03:00:00,1039.12025766,97.5774534137,575.95575199,0.0,46.0930336215,113.312780494,543.306684455,520.247451366,5.66466996096,17.3945631285
 02/01  04:00:00,1038.48460946,97.5774534137,559.495967811,0.0,46.0930336215,113.312780494,545.130907986,530.758773144,5.66466996096,8.70746488124
 02/01  05:00:00,1114.0496921,97.5774534137,534.989499242,0.0,100.150657288,148.969399434,541.199676362,518.139613204,5.66466996096,17.3953931969
 02/01  06:00:00,1099.79221528,97.9765030395,542.113827521,0.0,100.150657288,149.894399434,817.281035495,785.725163326,14.1616749024,17.394197267
 02/01  07:00:00,1330.88668495,98.7429264875,562.886163679,0.0,176.471037341,302.612436532,617.850384126,580.819763518,28.3233498048,8.70727080342
 02/01  08:00:00,1451.54662971,99.8671367322,568.263247268,0.0,243.2593065,310.10971186,618.355447144,549.559463952,42.4850247072,26.3109584853
 02/01  09:00:00,1493.68019266,100.40149777,568.505260186,0.0,243.2593065,310.10971186,622.313025442,539.228043479,56.6466996096,26.4382823536
 02/01  10:00:00,1529.13691285,100.822691909,568.826170627,0.0,243.2593065,302.612436532,603.97652414,534.961365939,42.4850247072,26.5301334941
 02/01  11:00:00,1542.62635493,101.19639541,571.195411887,0.0,243.2593065,310.10971186,626.952752963,520.570478857,70.808374512,35.5738995938
 02/01  12:00:00,1536.73879094,101.531122046,577.319567877,0.0,243.2593065,310.10971186,626.253112842,510.91597853,70.808374512,44.5287598001
 02/01  13:00:00,1497.01868659,101.82414172,586.281112983,0.0,243.2593065,310.10971186,610.210604864,503.961484865,70.808374512,35.4407454865
 02/01  14:00:00,1543.44722383,102.088531502,591.179335819,0.0,243.2593065,302.612436532,591.961677247,499.695678189,56.6466996096,35.6192994483
 02/01  15:00:00,1553.8377794,102.331610195,592.533936857,0.0,243.2593065,302.612436532,574.250742766,496.203074683,42.4850247072,35.5626433763
 02/01  16:00:00,1558.81005214,102.59455256,592.407064426,0.0,243.2593065,302.612436532,583.988710534,491.842351364,56.6466996096,35.4996595611
 02/01  17:00:00,1566.84615564,102.843325148,592.466115554,0.0,243.2593065,310.10971186,597.728851249,486.266393027,84.9700494144,26.4924088075
 02/01  18:00:00,1572.60113656,103.066500979,591.84945813,0.0,243.2593065,310.10971186,597.818067675,486.614008239,84.9700494144,26.234010021
 02/01  19:00:00,1309.28713524,97.5774534137,589.610098923,0.0,166.938926447,199.110933808,557.036830396,463.335980486,84.9700494144,8.73080049628
 02/01  20:00:00,1301.71827229,97.5774534137,588.138260367,0.0,166.938926447,191.61365848,539.830131916,465.740631983,56.6466996096,17.4428003228
 02/01  21:00:00,1165.45972042,97.5774534137,589.343137185,0.0,100.150657288,124.558693486,579.548085155,505.460620948,56.6466996096,17.4407645972
 02/01  22:00:00,1115.80198239,97.5774534137,591.508803606,0.0,100.150657288,124.558693486,572.44162242,512.55731097,42.4850247072,17.3992867428
 02/01  23:00:00,1045.81988974,97.5774534137,592.758028853,0.0,46.0930336215,124.558693486,571.040611068,534.008578189,28.3233498048,8.70868307434
 02/01  24:00:00,1045.36191897,97.5774534137,591.010213178,0.0,46.0930336215,124.558693486,574.185140092,542.628449388,14.1616749024,17.3950158019
 02/02  01:00:00,1030.19329003,97.5774534137,587.967617417,0.0,46.0930336215,113.312780494,564.264428281,549.893356732,5.66466996096,8.70640158771
 02/02  02:00:00,1027.49198665,97.5774534137,584.387780332,0.0,46.0930336215,113.312780494,580.428946445,557.368468657,5.66466996096,17.3958078272
 02/02  03:00:00,1023.76454012,97.5774534137,580.499403797,0.0,46.0930336215,113.312780494,579.767440574,565.396012916,5.66466996096,8.70675769737
 02/02  04:00:00,1020.28983867,97.5774534137,576.359259218,0.0,46.0930336215,113.312780494,596.872463505,573.81382374,5.66466996096,17.3939698037
 02/02  05:00:00,1105.29347871,97.5774534137,572.044282056,0.0,100.150657288,148.969399434,572.799391897,558.427571854,5.66466996096,8.70715008222
 02/02  06:00:00,1103.82116616,98.0527161519,566.988468532,0.0,100.150657288,149.894399434,909.972215373,878.415127158,14.1616749024,17.3954133126
 02/02  07:00:00,1328.84494426,98.8662262029,560.826983692,0.0,176.471037341,302.612436532,685.856330652,648.825405117,28.3233498048,8.70757572993
 02/02  08:00:00,1437.64337977,100.013156357,556.71170788,0.0,243.2593065,310.10971186,679.905298931,611.104908006,42.4850247072,26.315366217
 02/02  09:00:00,1473.53787412,100.442655825,557.628422909,0.0,243.2593065,310.10971186,680.55358115,597.470698174,56.6466996096,26.4361833671
 02/02  10:00:00,1507.62742971,100.746373334,560.207201974,0.0,243.2593065,302.612436532,671.639810238,593.787304104,42.4850247072,35.3674814274
 02/02  11:00:00,1516.13348822,101.001926242,560.400802285,0.0,243.2593065,310.10971186,687.987932452,581.623717069,70.808374512,35.5558408711
 02/02  12:00:00,1516.83417334,101.228009159,559.49475785,0.0,243.2593065,310.10971186,679.326698781,572.89025708,70.808374512,35.6280671884
 02/02  13:00:00,1475.6854012,101.441651976,559.954948636,0.0,243.2593065,310.10971186,672.144894453,565.883945536,70.808374512,35.452574405
 02/02  14:00:00,1511.12361918,101.702027094,561.663691521,0.0,243.2593065,302.612436532,653.339707852,561.060175694,56.6466996096,35.6328325487
 02/02  15:00:00,1511.9993951,101.925215815,562.419009191,0.0,243.2593065,302.612436532,635.937504365,557.663326846,42.4850247072,35.7891528112
 02/02  16:00:00,1512.94823447,102.121201973,560.41782199,0.0,243.2593065,302.612436532,651.431714015,559.486399829,56.6466996096,35.2986145757
 02/02  17:00:00,1515.50640071,102.302611538,553.782559618,0.0,243.2593065,310.10971186,680.625422907,560.3313533,84.9700494144,35.3240201922
 02/02  18:00:00,1515.51693918,102.476153609,546.084088147,0.0,243.2593065,310.10971186,666.620799247,564.150575746,84.9700494144,17.5001740873
 02/02  19:00:00,1171.5219489,97.5774534137,463.55220515,0.0,166.938926447,199.110933808,628.605223408,526.192115752,84.9700494144,17.4430582421
 02/02  20:00:00,1094.03263685,97.5774534137,394.842691614,0.0,166.938926447,191.61365848,608.671413314,534.583938543,56.6466996096,17.4407751615
 02/02  21:00:00,917.302996991,97.5774534137,354.266586134,0.0,100.150657288,124.558693486,657.737157056,583.651746645,56.6466996096,17.438710802
 02/02  22:00:00,844.271566267,97.5774534137,327.806173795,0.0,100.150657288,124.558693486,651.787583251,600.592285773,42.4850247072,8.71027277015
 02/02  23:00:00,760.966085088,97.5774534137,312.218202458,0.0,46.0930336215,124.558693486,678.911211423,633.194669841,28.3233498048,17.3931917764
 02/02  24:00:00,755.919014386,97.5774534137,302.026691933,0.0,46.0930336215,124.558693486,673.375168802,650.505363462,14.1616749024,8.70813043674
 02/03  01:00:00,739.295067999,97.5774534137,293.318549835,0.0,46.0930336215,113.312780494,691.180032714,668.119959418,5.66466996096,17.3954033348
 02/03  02:00:00,735.942101901,97.5774534137,285.41055588,0.0,46.0930336215,113.312780494,700.698368654,686.325178747,5.66466996096,8.70851994579
 02/03  03:00:00,732.677592364,97.5774534137,277.621173288,0.0,46.0930336215,113.312780494,729.667991157,706.60863464,5.66466996096,17.3946865557
 02/03  04:00:00,729.206958833,97.5774534137,269.847139297,0.0,46.0930336215,113.312780494,739.87805237,725.507135279,5.66466996096,8.70624713089
 02/03  05:00:00,816.733019171,97.5774534137,262.734845977,0.0,100.150657288,148.969399434,737.641687721,714.581515187,5.66466996096,17.395502573
 02/03  06:00:00,840.175848074,98.0826181143,279.554986794,0.0,100.150657288,149.894399434,1077.48277047,1054.61446603,14.1616749024,8.70662954424
 02/03  07:00:00,1048.77595052,98.9038916684,264.386333565,0.0,176.471037341,302.612436532,848.696961467,802.980513895,28.3233498048,17.393097767
 02/03  08:00:00,1148.87984754,99.6835024684,252.492470474,0.0,243.2593065,310.10971186,822.611423414,762.580921102,42.4850247072,17.5454776046
 02/03  09:00:00,1191.58316192,100.123486624,253.121913846,0.0,243.2593065,310.10971186,827.017223667,735.128329651,56.6466996096,35.2421944068
 02/03  10:00:00,1254.90568266,100.537099879,282.153937994,0.0,243.2593065,302.612436532,757.240584963,688.2179547,42.4850247072,26.5376055549
 02/03  11:00:00,1316.70624926,100.827060563,335.400207401,0.0,243.2593065,310.10971186,763.199760245,656.824184119,70.808374512,35.5672016142
 02/03  12:00:00,1375.52225874,101.015052755,391.372414739,0.0,243.2593065,310.10971186,756.080744216,640.732481913,70.808374512,44.5398877907
 02/03  13:00:00,1403.8282204,101.214114612,457.252221569,0.0,243.2593065,310.10971186,719.414497345,622.011168854,70.808374512,26.5949539786
 02/03  14:00:00,1509.4223827,101.434809362,520.228206447,0.0,243.2593065,302.612436532,696.609967683,595.429769069,56.6466996096,44.5334990037
 02/03  15:00:00,1523.5849708,101.729113186,527.267580679,0.0,243.2593065,302.612436532,648.088479492,570.048342455,42.4850247072,35.5551123298
 02/03  16:00:00,1526.01464393,102.009163481,527.267580679,0.0,243.2593065,302.612436532,644.013684119,551.874341532,56.6466996096,35.4926429774
 02/03  17:00:00,1532.79195714,102.194349133,527.267580679,0.0,243.2593065,310.10971186,655.604473586,544.137954172,84.9700494144,26.496469999
 02/03  18:00:00,1533.22041953,102.308842475,519.81448201,0.0,243.2593065,310.10971186,660.466899571,557.999637713,84.9700494144,17.4972124434
 02/03  19:00:00,1165.20391678,97.5774534137,415.333830559,0.0,166.938926447,199.110933808,627.112881554,524.700210332,84.9700494144,17.4426218069
 02/03  20:00:00,1082.41448574,97.5774534137,338.788200872,0.0,166.938926447,191.61365848,614.384517607,540.298205207,56.6466996096,17.4396127904
 02/03  21:00:00,909.622709196,97.5774534137,298.984488133,0.0,100.150657288,124.558693486,678.63561888,604.54639413,56.6466996096,17.44252514
 02/03  22:00:00,842.665912686,97.5774534137,275.881522498,0.0,100.150657288,124.558693486,688.80276559,628.953735114,42.4850247072,17.3640057691
 02/03  23:00:00,756.029113149,97.5774534137,256.332860187,0.0,46.0930336215,124.558693486,704.161209263,667.096040813,28.3233498048,8.74181864515
 02/03  24:00:00,741.605778448,97.5774534137,239.967603091,0.0,46.0930336215,124.558693486,721.330938529,689.77475041,14.1616749024,17.3945132165
 02/04  01:00:00,716.432917599,97.5774534137,226.412402722,0.0,46.0930336215,113.312780494,727.938851298,713.566773764,5.66466996096,8.70740757305
 02/04  02:00:00,706.767678326,97.5774534137,215.703680436,0.0,46.0930336215,113.312780494,768.653759978,745.593869016,5.66466996096,17.3952210014
 02/04  03:00:00,698.707020357,97.5774534137,206.511617517,0.0,46.0930336215,113.312780494,790.031599778,775.659139726,5.66466996096,8.70779009188
 02/04  04:00:00,691.266717697,97.5774534137,198.151311963,0.0,46.0930336215,113.312780494,826.635044297,803.577054152,5.66466996096,17.3933201848
 02/04  05:00:00,691.016751223,97.5774534137,188.88680373,0.0,55.6251445156,113.312780494,836.861524117,822.488654764,5.66466996096,8.70819939119
 02/04  06:00:00,678.983036617,97.5774534137,175.915426398,0.0,55.6251445156,113.312780494,894.777583863,863.221826312,14.1616749024,17.3940826483
 02/04  07:00:00,743.778313732,97.5774534137,174.018665917,0.0,65.1572554096,176.889270242,828.405549727,791.37517781,28.3233498048,8.70702211233
 02/04  08:00:00,883.904954316,97.8969522242,203.649650487,0.0,109.682768182,220.96816451,1092.9964815,1033.11480634,42.4850247072,17.3966504519
 02/04  09:00:00,905.181633392,97.8895254258,216.27305503,0.0,109.682768182,220.96816451,919.846448131,845.721127168,56.6466996096,17.4786213536
 02/04  10:00:00,1049.79505262,98.2527271262,251.598187108,0.0,131.945524568,266.955817592,850.971382061,787.955087709,42.4850247072,20.5312696449
 02/04  11:00:00,1092.24233239,98.2809217618,283.897937039,0.0,131.945524568,274.45309292,855.138452821,752.086976174,70.808374512,32.2431021349
 02/04  12:00:00,1138.02229412,98.2935619813,327.424117231,0.0,131.945524568,274.45309292,827.094442072,729.853187776,70.808374512,26.4328797837
 02/04  13:00:00,1166.33184545,98.3013579775,383.279264281,0.0,131.945524568,274.45309292,807.719009899,710.481338455,70.808374512,26.4292969324
 02/04  14:00:00,1197.89253696,98.3074656731,419.736439245,0.0,131.945524568,266.955817592,765.066118159,681.993873999,56.6466996096,26.4255445505
 02/04  15:00:00,1231.35179883,98.3123661091,451.191793873,0.0,131.945524568,266.955817592,724.896150075,655.984908351,42.4850247072,26.4262170172
 02/04  16:00:00,1125.75391178,97.5774534137,426.658773015,0.0,109.682768182,212.545889182,557.896948391,474.817615571,56.6466996096,26.4326332104
 02/04  17:00:00,1095.25975524,97.5774534137,390.77320468,0.0,109.682768182,220.04316451,588.896485279,477.502474132,84.9700494144,26.4239617327
 02/04  18:00:00,1001.06352559,97.5774534137,335.251526069,0.0,109.682768182,220.04316451,627.181350307,515.907544916,84.9700494144,26.3037559769
 02/04  19:00:00,916.456934629,97.5774534137,283.226327918,0.0,100.150657288,199.110933808,688.030487939,594.352777382,84.9700494144,8.70766114178
 02/04  20:00:00,873.583207432,97.5774534137,250.646182831,0.0,100.150657288,191.61365848,692.049888019,618.010117561,56.6466996096,17.3930708484
 02/04  21:00:00,738.933438948,97.5774534137,231.080739709,0.0,55.6251445156,124.558693486,748.251230273,682.896463117,56.6466996096,8.70806754636
 02/04  22:00:00,716.924619939,97.5774534137,217.021685441,0.0,55.6251445156,124.558693486,773.255012412,713.376156206,42.4850247072,17.3938314993
 02/04  23:00:00,695.196325424,97.5774534137,207.736242401,0.0,46.0930336215,124.558693486,785.700853849,748.669027449,28.3233498048,8.7084765954
 02/04  24:00:00,687.873836245,97.5774534137,200.790462964,0.0,46.0930336215,124.558693486,802.112359418,770.556091809,14.1616749024,17.394592707
 02/05  01:00:00,656.178722588,97.5774534137,194.286149268,0.0,34.9616554283,113.312780494,814.367975997,799.997138216,5.66466996096,8.70616782068
 02/05  02:00:00,648.960869311,97.5774534137,187.94310092,0.0,34.9616554283,113.312780494,847.52213206,824.462175097,5.66466996096,17.3952870016
 02/05  03:00:00,642.521445811,97.5774534137,182.638138917,0.0,34.9616554283,113.312780494,859.357490812,844.986321537,5.66466996096,8.70649931425
 02/05  04:00:00,635.686680652,97.5774534137,177.083789937,0.0,34.9616554283,113.312780494,889.758656284,866.70002374,5.66466996096,17.3939625832
 02/05  05:00:00,635.807620303,97.5774534137,170.771091377,0.0,44.4937663224,113.312780494,893.819271227,879.447748098,5.66466996096,8.70685316751
 02/05  06:00:00,624.720919428,97.5774534137,160.60569383,0.0,44.4937663224,113.312780494,948.747906293,917.192075272,14.1616749024,17.3941561185
 02/05  07:00:00,691.63016591,97.5774534137,159.018274307,0.0,54.0258772165,176.889270242,883.769772061,846.739180607,28.3233498048,8.70724164981
 02/05  08:00:00,706.397497053,97.5774534137,178.746152338,0.0,54.0258772165,184.38654557,815.359899801,755.479960308,42.4850247072,17.3949147862
 02/05  09:00:00,827.839552317,97.5774534137,222.574240941,0.0,65.1572554096,220.04316451,716.932162198,642.820324319,56.6466996096,17.46513827
 02/05  10:00:00,889.894736254,97.5774534137,292.312899239,0.0,65.1572554096,212.545889182,652.319451755,584.946586882,42.4850247072,24.887840165
 02/05  11:00:00,997.191342001,97.5774534137,389.219413946,0.0,65.1572554096,220.04316451,651.588006628,560.135346008,70.808374512,20.6442861081
 02/05  12:00:00,1113.09005074,97.5774534137,503.888140071,0.0,65.1572554096,220.04316451,643.535505532,547.943980745,70.808374512,24.7831502752
 02/05  13:00:00,1146.3480081,97.5774534137,549.465871421,0.0,65.1572554096,220.04316451,628.29801706,531.082133104,70.808374512,26.4075094439
 02/05  14:00:00,1158.29439321,97.5774534137,565.392118501,0.0,65.1572554096,212.545889182,591.760165771,508.706312021,56.6466996096,26.4071541404
 02/05  15:00:00,1174.6123147,97.5774534137,572.249781762,0.0,65.1572554096,212.545889182,558.806091291,489.914265906,42.4850247072,26.4068006778
 02/05  16:00:00,1177.17620126,97.5774534137,573.774491804,0.0,65.1572554096,212.545889182,557.602957912,474.549809998,56.6466996096,26.4064483037
 02/05  17:00:00,1138.12047853,97.5774534137,575.765788015,0.0,65.1572554096,220.04316451,581.720211848,470.34406547,84.9700494144,26.4060969637
 02/05  18:00:00,1089.09968907,97.5774534137,575.431755362,0.0,54.0258772165,184.38654557,617.80364282,506.536260217,84.9700494144,26.2973331888
 02/05  19:00:00,1047.22081487,97.5774534137,554.319880299,0.0,44.4937663224,163.454314868,648.993447012,555.316409135,84.9700494144,8.70698846233
 02/05  20:00:00,978.48619545,97.5774534137,492.463894434,0.0,44.4937663224,155.95703954,636.876977603,562.835908558,56.6466996096,17.3943694354
 02/05  21:00:00,914.71651976,97.5774534137,462.552915666,0.0,44.4937663224,124.558693486,666.928343043,601.574299544,56.6466996096,8.70734388926
 02/05  22:00:00,886.432821607,97.5774534137,450.25990426,0.0,44.4937663224,124.558693486,670.334890106,610.454755911,42.4850247072,17.3951094882
 02/05  23:00:00,879.271909941,97.5774534137,460.21236319,0.0,34.9616554283,124.558693486,676.037335692,630.320135125,28.3233498048,17.3938507621
 02/05  24:00:00,896.967360726,97.5774534137,478.05356676,0.0,34.9616554283,124.558693486,663.884303879,641.01554783,14.1616749024,8.70708114623
 02/06  01:00:00,914.148757301,97.5774534137,497.765139893,0.0,46.0930336215,113.312780494,674.949521009,651.890327941,5.66466996096,17.3945231066
 02/06  02:00:00,935.824804221,97.5774534137,520.375981011,0.0,46.0930336215,113.312780494,674.971596678,660.599514129,5.66466996096,8.70741258878
 02/06  03:00:00,958.205837875,97.5774534137,543.585203578,0.0,46.0930336215,113.312780494,690.917759746,667.857864934,5.66466996096,17.3952248516
 02/06  04:00:00,977.263717935,97.5774534137,564.801035641,0.0,46.0930336215,113.312780494,689.215780453,674.843322878,5.66466996096,8.70778761324
 02/06  05:00:00,1078.07765327,97.5774534137,579.291731137,0.0,100.150657288,148.969399434,670.182354012,647.124398838,5.66466996096,17.3932852125
 02/06  06:00:00,1083.49034327,97.5774534137,582.516116005,0.0,100.150657288,149.894399434,1166.36597847,1143.49611661,14.1616749024,8.70818696052
 02/06  07:00:00,1308.87707603,97.836739319,583.226743533,0.0,176.471037341,302.612436532,833.064823308,787.345992532,28.3233498048,17.395480972
 02/06  08:00:00,1418.59357461,98.1172634497,585.284871964,0.0,243.2593065,310.10971186,778.854348786,718.82179259,42.4850247072,17.547531488
 02/06  09:00:00,1462.40724434,98.2337563562,592.427908931,0.0,243.2593065,310.10971186,768.550775742,685.469336728,56.6466996096,26.4347394053
 02/06  10:00:00,1501.79817816,98.3215272144,603.398888088,0.0,243.2593065,302.612436532,734.579853041,656.722245913,42.4850247072,35.3725824209
 02/06  11:00:00,1525.0676181,98.3965958254,619.66094292,0.0,243.2593065,310.10971186,726.52211568,620.153195232,70.808374512,35.5605459352
 02/06  12:00:00,1540.0474558,98.4626840472,632.555226206,0.0,243.2593065,310.10971186,700.319131736,593.877288981,70.808374512,35.6334682432
 02/06  13:00:00,1504.69719532,98.5242654094,633.334312951,0.0,243.2593065,310.10971186,668.211527792,561.946376742,70.808374512,35.4567765378
 02/06  14:00:00,1544.1328686,98.5819175621,625.48783545,0.0,243.2593065,302.612436532,642.721766633,541.532685853,56.6466996096,44.5423811702
 02/06  15:00:00,1542.90822526,98.6368593134,621.531302409,0.0,243.2593065,302.612436532,596.626742352,518.593626066,42.4850247072,35.548091578
 02/06  16:00:00,1535.67278231,98.7706573181,627.478561501,0.0,243.2593065,302.612436532,600.29176616,508.159668636,56.6466996096,35.4853979148
 02/06  17:00:00,1543.62525138,98.961151859,636.714052022,0.0,243.2593065,310.10971186,603.920032972,492.450841747,84.9700494144,26.4991418097
 02/06  18:00:00,1549.3556023,99.1404738002,635.573651321,0.0,243.2593065,310.10971186,593.11243151,490.64812368,84.9700494144,17.4942584158
 02/06  19:00:00,1285.52633775,97.5774534137,628.888439956,0.0,166.938926447,199.110933808,554.352735975,451.941853515,84.9700494144,17.4408330452
 02/06  20:00:00,1271.67220247,97.5774534137,622.27831917,0.0,166.938926447,191.61365848,530.804816938,456.718455597,56.6466996096,17.4396617318
 02/06  21:00:00,1133.2676963,97.5774534137,616.155562326,0.0,100.150657288,124.558693486,574.713121961,500.625826756,56.6466996096,17.4405955952
 02/06  22:00:00,1085.20579668,97.5774534137,612.706201081,0.0,100.150657288,124.558693486,557.991141648,506.797495325,42.4850247072,8.70862161524
 02/06  23:00:00,1018.088756,97.5774534137,614.147443073,0.0,46.0930336215,124.558693486,571.419282235,525.700769285,28.3233498048,17.3951631452
 02/06  24:00:00,1017.96213856,97.5774534137,613.150935357,0.0,46.0930336215,124.558693486,555.762681107,532.894569537,14.1616749024,8.70643666704
 02/07  01:00:00,1003.70298078,97.5774534137,611.463578225,0.0,46.0930336215,113.312780494,561.971573152,538.912127569,5.66466996096,17.3947756225
 02/07  02:00:00,1001.66525969,97.5774534137,609.535266626,0.0,46.0930336215,113.312780494,559.900764283,545.529381503,5.66466996096,8.70671281845
 02/07  03:00:00,1000.48574738,97.5774534137,607.483740033,0.0,46.0930336215,113.312780494,576.03337777,552.974854826,5.66466996096,17.3938529827
 02/07  04:00:00,999.815226857,97.5774534137,605.459843397,0.0,46.0930336215,113.312780494,576.253648448,561.88190166,5.66466996096,8.7070768268
 02/07  05:00:00,1089.70835108,97.5774534137,603.384484627,0.0,100.150657288,148.969399434,567.306870752,544.247636512,5.66466996096,17.3945642795
 02/07  06:00:00,1090.11697616,97.7473774463,600.628803898,0.0,100.150657288,149.894399434,947.574167634,917.188859817,14.1616749024,16.2236329146
 02/07  07:00:00,1313.48568475,98.3928929245,602.157312835,0.0,176.471037341,302.612436532,681.61564997,643.416313989,28.3233498048,9.87598617616
 02/07  08:00:00,1440.08650279,98.6020558251,616.952438206,0.0,243.2593065,310.10971186,652.509687529,583.715905712,42.4850247072,26.3087571096
 02/07  09:00:00,1502.20751114,98.7419094076,636.608513706,0.0,243.2593065,310.10971186,641.308075645,558.225864263,56.6466996096,26.4355117725
 02/07  10:00:00,1539.87598093,98.9783011707,639.981714852,0.0,243.2593065,302.612436532,613.420292561,544.402214654,42.4850247072,26.5330531998
 02/07  11:00:00,1539.72964533,99.1942381834,631.797951635,0.0,243.2593065,310.10971186,625.615676859,519.238833849,70.808374512,35.5684684982
 02/07  12:00:00,1537.27516819,99.5123526216,627.712051096,0.0,243.2593065,310.10971186,605.537729105,490.199031196,70.808374512,44.5303233974
 02/07  13:00:00,1492.8260076,99.8366998963,624.509347813,0.0,243.2593065,310.10971186,566.637305392,469.24697679,70.808374512,26.5819540897
 02/07  14:00:00,1525.75894985,100.152270935,623.664607492,0.0,243.2593065,302.612436532,551.749619378,450.577821244,56.6466996096,44.5250985247
 02/07  15:00:00,1524.49726095,100.490239503,621.959878783,0.0,243.2593065,302.612436532,516.540557087,438.499930054,42.4850247072,35.5556023256
 02/07  16:00:00,1522.84859795,100.84188814,619.679434657,0.0,243.2593065,302.612436532,520.156888285,428.01739533,56.6466996096,35.4927933457
 02/07  17:00:00,1529.9887472,101.161186693,619.51447323,0.0,243.2593065,310.10971186,534.59707535,423.133554072,84.9700494144,26.4934718629
 02/07  18:00:00,1543.16586436,101.570233922,624.705971634,0.0,243.2593065,310.10971186,525.504653509,423.036996788,84.9700494144,17.4976073063
 02/07  19:00:00,1302.58088508,97.5774534137,646.960090903,0.0,166.938926447,199.110933808,507.197603557,404.784938431,84.9700494144,17.4426157116
 02/07  20:00:00,1303.80988947,97.5774534137,656.185889388,0.0,166.938926447,191.61365848,483.248788185,409.162093835,56.6466996096,17.4399947409
 02/07  21:00:00,1170.93534306,97.5774534137,657.286638702,0.0,100.150657288,124.558693486,525.305002281,451.218672354,56.6466996096,17.4396303173
 02/07  22:00:00,1123.20722638,97.5774534137,648.053302271,0.0,100.150657288,124.558693486,518.64032626,458.75608981,42.4850247072,17.399211742
 02/07  23:00:00,1054.73332845,97.5774534137,646.088546323,0.0,46.0930336215,124.558693486,514.094895736,477.064335246,28.3233498048,8.7072106854
 02/07  24:00:00,1061.11346394,97.5774534137,651.760708135,0.0,46.0930336215,124.558693486,515.73389649,484.177395294,14.1616749024,17.3948262933
 02/08  01:00:00,1052.45862113,97.5774534137,655.739603698,0.0,46.0930336215,113.312780494,504.46250645,490.090299204,5.66466996096,8.70753728455
 02/08  02:00:00,1056.33994448,97.5774534137,659.952100598,0.0,46.0930336215,113.312780494,518.545032812,495.487618153,5.66466996096,17.3927446974
 02/08  03:00:00,1054.41498574,97.5774534137,658.440464513,0.0,46.0930336215,113.312780494,515.081860655,500.7093191,5.66466996096,8.70787159391
 02/08  04:00:00,1050.71185403,97.5774534137,655.180645686,0.0,46.0930336215,113.312780494,529.420628078,506.362561214,5.66466996096,17.3933969034
 02/08  05:00:00,1137.55196385,97.5774534137,652.001330206,0.0,100.150657288,148.969399434,504.552187075,490.179281893,5.66466996096,8.70823522081
 02/08  06:00:00,1135.32429777,97.9595538006,648.067302604,0.0,100.150657288,149.894399434,798.748705173,767.191161266,14.1616749024,17.3958690055
 02/08  07:00:00,1357.71566192,98.5695431572,644.811086868,0.0,176.471037341,302.612436532,595.997532241,558.968263191,28.3233498048,8.70591924606
 02/08  08:00:00,1469.35595718,99.5610933117,642.293567616,0.0,243.2593065,310.10971186,579.270432901,510.476170061,42.4850247072,26.3092381321
 02/08  09:00:00,1474.51478732,100.012627942,602.941060704,0.0,243.2593065,310.10971186,568.737097423,485.655344046,56.6466996096,26.4350537677
 02/08  10:00:00,1487.85576402,100.556650039,580.912461655,0.0,243.2593065,302.612436532,527.743511645,458.733319758,42.4850247072,26.5251671804
 02/08  11:00:00,1488.82957998,101.071690989,573.369370652,0.0,243.2593065,310.10971186,546.746165098,431.492521092,70.808374512,44.4452694943
 02/08  12:00:00,1482.20449646,101.792767685,564.416791388,0.0,243.2593065,310.10971186,505.94646229,399.518131963,70.808374512,35.6199558153
 02/08  13:00:00,1446.7185185,102.034417437,570.95835226,0.0,243.2593065,310.10971186,498.905906692,392.6558674,70.808374512,35.4416647794
 02/08  14:00:00,1483.35665371,102.310430961,574.308934957,0.0,243.2593065,302.612436532,478.226009491,385.959480104,56.6466996096,35.6198297778
 02/08  15:00:00,1485.45408376,102.659535398,576.296877772,0.0,243.2593065,302.612436532,452.005233937,373.957371485,42.4850247072,35.562837744
 02/08  16:00:00,1484.51637951,103.230940646,574.783828257,0.0,243.2593065,302.612436532,455.647789091,363.501851103,56.6466996096,35.4992383785
 02/08  17:00:00,1490.61075422,103.765431011,573.577866311,0.0,243.2593065,310.10971186,476.668765921,362.151399473,84.9700494144,29.5473170341
 02/08  18:00:00,1500.78088388,104.259849542,575.54762883,0.0,243.2593065,310.10971186,471.387616568,363.21221005,84.9700494144,23.2053571038
 02/08  19:00:00,1257.595396,97.5774534137,597.755226388,0.0,166.938926447,199.110933808,466.037776797,363.629834636,84.9700494144,17.437892747
 02/08  20:00:00,1260.33628294,97.5774534137,607.687722293,0.0,166.938926447,191.61365848,437.166603063,371.788577323,56.6466996096,8.73132613039
 02/08  21:00:00,1130.73490289,97.5774534137,612.284678437,0.0,100.150657288,124.558693486,487.920612625,413.832940019,56.6466996096,17.440972997
 02/08  22:00:00,1092.77408016,97.5774534137,613.951229542,0.0,100.150657288,124.558693486,481.798350694,421.913738988,42.4850247072,17.399586999
 02/08  23:00:00,1037.08876805,97.5774534137,626.705278677,0.0,46.0930336215,124.558693486,480.931212742,443.90174052,28.3233498048,8.7061224174
 02/08  24:00:00,1056.66383935,97.5774534137,646.84754026,0.0,46.0930336215,124.558693486,485.242618211,453.685717318,14.1616749024,17.3952259906
 02/09  01:00:00,1057.42167965,97.5774534137,661.489796956,0.0,46.0930336215,113.312780494,473.52049792,459.14942105,5.66466996096,8.70640690917
 02/09  02:00:00,1050.62506996,97.5774534137,655.839428992,0.0,46.0930336215,113.312780494,487.61591134,464.558104323,5.66466996096,17.3931370565
 02/09  03:00:00,1042.39151358,97.5774534137,646.685014688,0.0,46.0930336215,113.312780494,484.112756005,469.741401569,5.66466996096,8.70668447567
 02/09  04:00:00,1044.44548782,97.5774534137,638.024153537,0.0,46.0930336215,113.312780494,497.537389027,474.478957228,5.66466996096,17.3937618381
 02/09  05:00:00,1142.91989768,97.5774534137,629.901887031,0.0,100.150657288,148.969399434,472.582043366,458.210353712,5.66466996096,8.707019693
 02/09  06:00:00,1154.13415958,98.0389153595,621.211074647,0.0,100.150657288,149.894399434,710.850749392,679.294396388,14.1616749024,17.3946781023
 02/09  07:00:00,1377.87975529,99.2030127017,612.601151443,0.0,176.471037341,302.612436532,551.815765376,506.099298029,28.3233498048,17.3931175414
 02/09  08:00:00,1481.91970885,100.878627834,609.368017147,0.0,243.2593065,310.10971186,522.066112982,462.033034574,42.4850247072,17.5480537005
 02/09  09:00:00,1521.44310498,101.793374426,610.207723267,0.0,243.2593065,310.10971186,508.464373945,425.383758413,56.6466996096,26.4339159226
 02/09  10:00:00,1540.93381672,102.099827858,597.954174478,0.0,243.2593065,302.612436532,496.211750896,418.363117255,42.4850247072,35.363608934
 02/09  11:00:00,1538.3407436,102.447461952,582.43931439,0.0,243.2593065,310.10971186,510.281446592,403.922250322,70.808374512,35.5508217588
 02/09  12:00:00,1542.52794394,102.931894598,575.301111111,0.0,243.2593065,310.10971186,493.094233733,386.663658206,70.808374512,35.6222010158
 02/09  13:00:00,1496.09065186,103.310049824,571.048287994,0.0,243.2593065,310.10971186,482.529060523,376.273575698,70.808374512,35.4471103126
 02/09  14:00:00,1530.36296302,103.928838293,571.007755584,0.0,243.2593065,302.612436532,453.581338034,361.308664279,56.6466996096,35.6259741451
 02/09  15:00:00,1535.92761645,104.410996249,572.628649764,0.0,243.2593065,302.612436532,436.691138365,358.637285361,42.4850247072,35.5688282968
 02/09  16:00:00,1537.94255866,104.934889443,572.068994649,0.0,243.2593065,302.612436532,448.676054347,356.524824505,56.6466996096,35.5045302326
 02/09  17:00:00,1527.52534994,105.552796053,575.997022492,0.0,243.2593065,310.10971186,469.556862109,349.268888223,84.9700494144,35.3179244709
 02/09  18:00:00,1530.64877943,105.873004493,586.829699272,0.0,243.2593065,310.10971186,456.500525313,354.03319241,84.9700494144,17.4972834882
 02/09  19:00:00,1282.23420273,97.5774534137,615.164377863,0.0,166.938926447,199.110933808,461.733754596,359.323263666,84.9700494144,17.440441515
 02/09  20:00:00,1282.17224075,97.5774534137,627.047198868,0.0,166.938926447,191.61365848,441.557949393,367.473097806,56.6466996096,17.4381519773
 02/09  21:00:00,1149.22754129,97.5774534137,632.259265347,0.0,100.150657288,124.558693486,474.500063022,409.125079684,56.6466996096,8.72828372812
 02/09  22:00:00,1113.41382499,97.5774534137,638.87988202,0.0,100.150657288,124.558693486,477.739790825,417.855390105,42.4850247072,17.3993760129
 02/09  23:00:00,1051.87219965,97.5774534137,645.073993559,0.0,46.0930336215,124.558693486,483.502572099,437.786111678,28.3233498048,17.3931106154
 02/09  24:00:00,1055.29604174,97.5774534137,647.680457634,0.0,46.0930336215,124.558693486,467.938256791,445.069899742,14.1616749024,8.70668214707
 02/10  01:00:00,1044.52825798,97.5774534137,649.386099753,0.0,46.0930336215,113.312780494,473.8528341,450.794497387,5.66466996096,17.393666752
 02/10  02:00:00,1046.36579294,97.5774534137,651.294289242,0.0,46.0930336215,113.312780494,471.210499056,456.838888874,5.66466996096,8.70694022148
 02/10  03:00:00,1048.00362343,97.5774534137,653.0058961,0.0,46.0930336215,113.312780494,485.34814009,462.289238549,5.66466996096,17.3942315805
 02/10  04:00:00,1049.20063614,97.5774534137,654.293321302,0.0,46.0930336215,113.312780494,481.805166552,467.433241581,5.66466996096,8.70725501019
 02/10  05:00:00,1141.59806457,97.5774534137,653.453329171,0.0,100.150657288,148.969399434,474.264102633,451.207230403,5.66466996096,17.3922022683
 02/10  06:00:00,1135.10501604,98.062822577,645.598175339,0.0,100.150657288,149.894399434,680.589308555,657.720044858,14.1616749024,8.70758879492
 02/10  07:00:00,1356.88650357,99.8738658157,641.641602238,0.0,176.471037341,302.612436532,536.286923403,490.569292948,28.3233498048,17.3942806501
 02/10  08:00:00,1463.28355905,101.517932291,635.464670295,0.0,243.2593065,310.10971186,507.505455138,447.474577514,42.4850247072,17.5458529165
 02/10  09:00:00,1474.28841674,102.354715581,601.803920107,0.0,243.2593065,310.10971186,495.553541996,412.475090624,56.6466996096,26.4317517621
 02/10  10:00:00,1495.72001388,103.036502846,587.445690918,0.0,243.2593065,302.612436532,466.290286152,388.437525634,42.4850247072,35.3677358105
 02/10  11:00:00,1495.70933409,103.153981993,579.036188059,0.0,243.2593065,310.10971186,485.493013513,379.129708639,70.808374512,35.5549303618
 02/10  12:00:00,1488.61451895,103.733992998,569.735413143,0.0,243.2593065,310.10971186,457.814753769,351.379439517,70.808374512,35.6269397402
 02/10  13:00:00,1444.3920823,104.303209463,566.572115561,0.0,243.2593065,310.10971186,445.436714279,339.177403531,70.808374512,35.4509362361
 02/10  14:00:00,1482.85776954,105.035632264,571.346758197,0.0,243.2593065,302.612436532,424.111893725,331.834953672,56.6466996096,35.6302404429
 02/10  15:00:00,1488.13434727,105.531154301,576.584884092,0.0,243.2593065,302.612436532,420.578600205,333.645862054,42.4850247072,44.4477134432
 02/10  16:00:00,1492.79841735,106.181949231,581.057144161,0.0,243.2593065,302.612436532,412.968425957,328.341599848,56.6466996096,27.9801264988
 02/10  17:00:00,1495.98908668,106.69373316,576.942143878,0.0,243.2593065,310.10971186,443.730100423,324.799741067,84.9700494144,33.9603099417
 02/10  18:00:00,1503.91856467,107.018377904,576.707235574,0.0,243.2593065,310.10971186,430.856641893,328.391134273,84.9700494144,17.4954582057
 02/10  19:00:00,1260.71931637,97.5774534137,601.67050751,0.0,166.938926447,199.110933808,436.250713013,333.838465675,84.9700494144,17.4421979229
 02/10  20:00:00,1260.90154869,97.5774534137,609.62211384,0.0,166.938926447,191.61365848,415.612587875,341.52594058,56.6466996096,17.4399476856
 02/10  21:00:00,1129.44515473,97.5774534137,612.14810031,0.0,100.150657288,124.558693486,458.232022466,384.147553737,56.6466996096,17.4377691197
 02/10  22:00:00,1081.13649328,97.5774534137,602.45741575,0.0,100.150657288,124.558693486,441.945853072,390.750969666,42.4850247072,8.70985869888
 02/10  23:00:00,1009.8715818,97.5774534137,597.852145078,0.0,46.0930336215,124.558693486,454.156897772,408.441254255,28.3233498048,17.3922937119
 02/10  24:00:00,1013.56860426,97.5774534137,600.850418147,0.0,46.0930336215,124.558693486,439.033188795,416.163885335,14.1616749024,8.70762855745
 02/11  01:00:00,1001.49004964,97.5774534137,601.203513512,0.0,46.0930336215,113.312780494,444.860210275,421.801281537,5.66466996096,17.3942587772
 02/11  02:00:00,1002.53641427,97.5774534137,602.371666281,0.0,46.0930336215,113.312780494,441.275851329,426.903309004,5.66466996096,8.70787236392
 02/11  03:00:00,1003.33527438,97.5774534137,603.264603013,0.0,46.0930336215,113.312780494,454.4585256,431.400540508,5.66466996096,17.3933151307
 02/11  04:00:00,1003.51854767,97.5774534137,603.484405119,0.0,46.0930336215,113.312780494,450.187749802,435.818185038,5.66466996096,8.70489480293
 02/11  05:00:00,1021.43534437,97.5774534137,611.682022181,0.0,55.6251445156,113.312780494,453.617015344,430.558445922,5.66466996096,17.3938994603
 02/11  06:00:00,1034.85200045,97.5774534137,626.179215802,0.0,55.6251445156,113.312780494,460.890121211,438.022642799,14.1616749024,8.70580350958
