Date/Time,Electricity:Facility [kW](Hourly),Fans:Electricity [kW](Hourly),Cooling:Electricity [kW](Hourly),Heating:Electricity [kW](Hourly),InteriorLights:Electricity [kW](Hourly),InteriorEquipment:Electricity [kW](Hourly),Gas:Facility [kW](Hourly),Heating:Gas [kW](Hourly),InteriorEquipment:Gas [kW](Hourly),Water Heater:WaterSystems:Gas [kW](Hourly)
 02/11  07:00:00,1113.53967678,97.5774534137,636.546989468,0.0,65.1572554096,176.889270242,428.045866445,382.327996816,28.3233498048,17.3945198235
 02/11  08:00:00,1216.07975089,97.8632236444,628.941034082,0.0,109.682768182,220.96816451,605.14697816,553.95586158,42.4850247072,8.70609187304
 02/11  09:00:00,1224.19617453,97.8621757254,627.137772156,0.0,109.682768182,220.96816451,569.679463157,495.554978486,56.6466996096,17.4777850616
 02/11  10:00:00,1335.39000108,98.6164390665,630.757255927,0.0,131.945524568,266.955817592,533.904960875,465.098535363,42.4850247072,26.3214008047
 02/11  11:00:00,1348.06987147,98.7913267768,636.733731228,0.0,131.945524568,274.45309292,550.123013953,452.886502472,70.808374512,26.428136969
 02/11  12:00:00,1339.07079168,98.9676528729,626.576646073,0.0,131.945524568,274.45309292,536.466780689,439.228419058,70.808374512,26.4299871192
 02/11  13:00:00,1296.43668123,99.4431189853,611.08390809,0.0,131.945524568,274.45309292,505.641843403,408.412208191,70.808374512,26.4212607009
 02/11  14:00:00,1288.631266,99.64542806,599.2175817,0.0,131.945524568,266.955817592,471.308179021,388.239584141,56.6466996096,26.4218952704
 02/11  15:00:00,1302.2248939,99.7046289019,599.033196364,0.0,131.945524568,266.955817592,441.022114414,372.114796176,42.4850247072,26.4222935305
 02/11  16:00:00,1239.01269529,97.5774534137,604.923531897,0.0,109.682768182,212.545889182,373.643560952,290.574198048,56.6466996096,26.4226632947
 02/11  17:00:00,1259.47882341,97.5774534137,606.114327377,0.0,109.682768182,220.04316451,414.799369606,296.052511052,84.9700494144,33.7768091395
 02/11  18:00:00,1234.84127215,97.5774534137,615.329488342,0.0,109.682768182,220.04316451,420.335428692,316.38284613,84.9700494144,18.9825331469
 02/11  19:00:00,1221.59165162,97.5774534137,622.772948666,0.0,100.150657288,199.110933808,462.875191329,360.511765044,84.9700494144,17.3933768708
 02/11  20:00:00,1213.40469973,97.5774534137,619.23505985,0.0,100.150657288,191.61365848,433.625656231,368.272138529,56.6466996096,8.70681809245
 02/11  21:00:00,1088.10013489,97.5774534137,612.204566334,0.0,55.6251445156,124.558693486,489.348530571,415.307829687,56.6466996096,17.3940012748
 02/11  22:00:00,1081.22559013,97.5774534137,606.785932469,0.0,55.6251445156,124.558693486,478.4450649,427.252913129,42.4850247072,8.70712706386
 02/11  23:00:00,1071.85870798,97.5774534137,601.846501602,0.0,46.0930336215,124.558693486,494.395194472,448.68051792,28.3233498048,17.3913267468
 02/11  24:00:00,1071.7104421,97.5774534137,597.108898991,0.0,46.0930336215,124.558693486,482.849573109,459.980466241,14.1616749024,8.70743196602
 02/12  01:00:00,1046.80992895,97.5774534137,592.497137206,0.0,34.9616554283,113.312780494,493.995572751,470.937041833,5.66466996096,17.3938609576
 02/12  02:00:00,1045.4983581,97.5774534137,587.75669111,0.0,34.9616554283,113.312780494,496.064185709,481.691862102,5.66466996096,8.70765364607
 02/12  03:00:00,1044.08356894,97.5774534137,583.035609086,0.0,34.9616554283,113.312780494,514.791273475,491.733721989,5.66466996096,17.392881525
 02/12  04:00:00,1043.31422,97.5774534137,577.89844661,0.0,34.9616554283,113.312780494,516.882715486,502.510101221,5.66466996096,8.70794430411
 02/12  05:00:00,1048.58418679,97.5774534137,572.728736962,0.0,44.4937663224,113.312780494,524.607933249,501.549840081,5.66466996096,17.3934232079
 02/12  06:00:00,1047.42127838,97.5774534137,566.86777764,0.0,44.4937663224,113.312780494,533.417319554,510.550074491,14.1616749024,8.70557016089
 02/12  07:00:00,1115.66857974,97.5774534137,559.548726452,0.0,54.0258772165,176.889270242,501.248861154,455.531517408,28.3233498048,17.3939939411
 02/12  08:00:00,1100.87541437,97.5774534137,558.402602425,0.0,54.0258772165,184.38654557,493.018702386,441.827848932,42.4850247072,8.70582874629
 02/12  09:00:00,1168.9946516,97.5774534137,570.550890332,0.0,65.1572554096,220.04316451,493.444874013,419.332738834,56.6466996096,17.4654355696
 02/12  10:00:00,1164.2389861,97.5774534137,587.178749773,0.0,65.1572554096,212.545889182,474.591703383,405.813293744,42.4850247072,26.2933849322
 02/12  11:00:00,1191.51481016,97.5774534137,598.572314245,0.0,65.1572554096,220.04316451,495.055327743,397.846187378,70.808374512,26.4007658528
 02/12  12:00:00,1214.4755539,97.5774534137,602.873535832,0.0,65.1572554096,220.04316451,491.017228414,393.808655838,70.808374512,26.400198064
 02/12  13:00:00,1235.5362715,97.5774534137,601.27326297,0.0,65.1572554096,220.04316451,496.258856606,399.050451287,70.808374512,26.4000308069
 02/12  14:00:00,1233.62547722,97.5774534137,598.103013092,0.0,65.1572554096,212.545889182,472.861457681,389.810652665,56.6466996096,26.4041054066
 02/12  15:00:00,1230.2125132,97.5774534137,596.949876157,0.0,65.1572554096,212.545889182,440.321737901,371.433252914,42.4850247072,26.4034602792
 02/12  16:00:00,1232.16603466,97.5774534137,597.376605443,0.0,65.1572554096,212.545889182,457.673857401,374.624337354,56.6466996096,26.4028204377
 02/12  17:00:00,1207.36170187,97.5774534137,599.741655763,0.0,65.1572554096,220.04316451,477.301276035,365.929043969,84.9700494144,26.4021826511
 02/12  18:00:00,1163.62407097,97.5774534137,600.689910795,0.0,54.0258772165,184.38654557,495.192593574,392.684245188,84.9700494144,17.538298972
 02/12  19:00:00,1131.8849174,97.5774534137,589.29448521,0.0,44.4937663224,163.454314868,542.476783373,440.112779115,84.9700494144,17.3939548437
 02/12  20:00:00,1114.76675975,97.5774534137,581.424582627,0.0,44.4937663224,155.95703954,514.38270736,449.028883688,56.6466996096,8.70712406249
 02/12  21:00:00,1074.74329052,97.5774534137,577.647503792,0.0,44.4937663224,124.558693486,562.834965747,488.796351063,56.6466996096,17.3919150742
 02/12  22:00:00,1061.11541215,97.5774534137,576.04571454,0.0,44.4937663224,124.558693486,552.738064288,501.545617065,42.4850247072,8.70742251633
 02/12  23:00:00,1044.57976346,97.5774534137,574.359758939,0.0,34.9616554283,124.558693486,570.562964386,524.847150371,28.3233498048,17.3924642105
 02/12  24:00:00,1039.05185084,97.5774534137,570.663572073,0.0,34.9616554283,124.558693486,560.296899771,537.427504645,14.1616749024,8.70772022323
 02/13  01:00:00,1030.97886868,97.5774534137,566.146788101,0.0,46.0930336215,113.312780494,570.355380757,547.297811935,5.66466996096,17.3928988612
 02/13  02:00:00,1024.11194154,97.5774534137,561.02471387,0.0,46.0930336215,113.312780494,572.804129899,558.431541874,5.66466996096,8.70791806429
 02/13  03:00:00,1010.70763818,97.5774534137,549.103201539,0.0,46.0930336215,113.312780494,594.185425195,571.127420234,5.66466996096,17.3933350005
 02/13  04:00:00,959.343517435,97.5774534137,499.379425627,0.0,46.0930336215,113.312780494,599.577324556,585.207140937,5.66466996096,8.70551365769
 02/13  05:00:00,991.434969113,97.5774534137,444.8798705,0.0,100.150657288,148.969399434,591.06151838,568.002979111,5.66466996096,17.3938693084
 02/13  06:00:00,981.35989583,97.5774534137,437.275440404,0.0,100.150657288,149.894399434,1030.33299648,1007.46555457,14.1616749024,8.70576701385
 02/13  07:00:00,1168.10104019,97.8364859132,404.396365429,0.0,176.471037341,302.612436532,737.889767687,692.171845612,28.3233498048,17.3945722699
 02/13  08:00:00,1354.43467313,98.1180739377,478.884098861,0.0,243.2593065,310.10971186,679.795966967,619.764041753,42.4850247072,17.5469005074
 02/13  09:00:00,1465.79400237,98.234850815,553.682832875,0.0,243.2593065,310.10971186,665.66731321,580.097935653,56.6466996096,28.9226779476
 02/13  10:00:00,1530.3202582,98.3227238346,580.016776032,0.0,243.2593065,302.612436532,632.452871194,557.100599046,42.4850247072,32.8672474411
 02/13  11:00:00,1557.93897984,98.4383736686,597.119947017,0.0,243.2593065,310.10971186,631.476713293,525.113070016,70.808374512,35.5552687647
 02/13  12:00:00,1578.98122683,98.8330965661,605.38897678,0.0,243.2593065,310.10971186,606.422229773,499.986564007,70.808374512,35.6272912541
 02/13  13:00:00,1546.93541208,99.2900820247,600.007616297,0.0,243.2593065,310.10971186,581.647535697,475.388326942,70.808374512,35.4508342434
 02/13  14:00:00,1569.68950224,99.7281743142,595.138559896,0.0,243.2593065,302.612436532,543.901999327,442.96470296,56.6466996096,44.2905967567
 02/13  15:00:00,1552.37171887,100.190891319,598.630131324,0.0,243.2593065,302.612436532,490.260834199,411.993152397,42.4850247072,35.7826570952
 02/13  16:00:00,1554.46904973,100.767908525,604.461747045,0.0,243.2593065,302.612436532,485.229207407,393.104942775,56.6466996096,35.4775650229
 02/13  17:00:00,1562.79002206,101.406481374,606.824784502,0.0,243.2593065,310.10971186,493.521765894,382.058181608,84.9700494144,26.4935348714
 02/13  18:00:00,1573.41798177,101.86754707,614.226421159,0.0,243.2593065,310.10971186,496.959848347,394.494491848,84.9700494144,17.4953070846
 02/13  19:00:00,1327.35257502,97.5774534137,610.049641572,0.0,166.938926447,199.110933808,490.843069302,388.431585841,84.9700494144,17.4414340465
 02/13  20:00:00,1310.1422682,97.5774534137,597.09500934,0.0,166.938926447,191.61365848,470.085096083,395.998552417,56.6466996096,17.4398440566
 02/13  21:00:00,1165.63131313,97.5774534137,590.573776859,0.0,100.150657288,124.558693486,514.463950494,440.37968223,56.6466996096,17.4375686548
 02/13  22:00:00,1108.74753659,97.5774534137,589.336723123,0.0,100.150657288,124.558693486,500.373827078,449.178994562,42.4850247072,8.70980780916
 02/13  23:00:00,1033.1083793,97.5774534137,593.52873896,0.0,46.0930336215,124.558693486,515.848758213,470.133282428,28.3233498048,17.3921259808
 02/13  24:00:00,1030.06748419,97.5774534137,596.803487884,0.0,46.0930336215,124.558693486,502.199878102,479.330674127,14.1616749024,8.70752907263
 02/14  01:00:00,1011.55628061,97.5774534137,599.541550019,0.0,46.0930336215,113.312780494,510.857293475,487.798660796,5.66466996096,17.3939627179
 02/14  02:00:00,1007.34549313,97.5774534137,602.533868909,0.0,46.0930336215,113.312780494,510.210956811,495.838588371,5.66466996096,8.70769847915
 02/14  03:00:00,1005.168001,97.5774534137,605.435001038,0.0,46.0930336215,113.312780494,526.784473476,503.726903974,5.66466996096,17.3928995407
 02/14  04:00:00,1003.05890946,97.5774534137,608.324779832,0.0,46.0930336215,113.312780494,526.130738918,511.760772035,5.66466996096,8.7052969227
 02/14  05:00:00,1096.39526697,97.5774534137,611.179887482,0.0,100.150657288,148.969399434,519.749419551,496.691368407,5.66466996096,17.3933811822
 02/14  06:00:00,1100.54086446,97.7490065204,613.85893269,0.0,100.150657288,149.894399434,826.712185857,803.844980322,14.1616749024,8.70553063261
 02/14  07:00:00,1331.66014303,98.3930286703,619.843883249,0.0,176.471037341,302.612436532,621.895957533,576.177905623,28.3233498048,17.3947021055
 02/14  08:00:00,1459.87139978,99.0385818661,635.256900849,0.0,243.2593065,310.10971186,579.79554802,519.76431321,42.4850247072,17.5462101022
 02/14  09:00:00,1493.7155688,99.8128124799,624.702245263,0.0,243.2593065,310.10971186,568.774682983,485.696344709,56.6466996096,26.4316386647
 02/14  10:00:00,1516.20561227,100.516550922,611.955286547,0.0,243.2593065,302.612436532,542.875749563,465.023587759,42.4850247072,35.3671370966
 02/14  11:00:00,1514.60787179,100.711424766,602.016040616,0.0,243.2593065,310.10971186,558.668058688,452.306618004,70.808374512,35.5530661714
 02/14  12:00:00,1510.62059662,101.224797752,595.909085596,0.0,243.2593065,310.10971186,534.219371827,427.786264222,70.808374512,35.6247330935
 02/14  13:00:00,1465.26288276,101.794900765,591.454509247,0.0,243.2593065,310.10971186,510.515093803,404.258154688,70.808374512,35.4485646031
 02/14  14:00:00,1495.33362694,102.039708464,587.666024506,0.0,243.2593065,302.612436532,490.051380859,397.777698825,56.6466996096,35.6269824247
 02/14  15:00:00,1495.6877085,102.449451414,587.606640159,0.0,243.2593065,302.612436532,469.885448226,382.965456798,42.4850247072,44.4349667211
 02/14  16:00:00,1503.15277121,102.987099805,595.141216852,0.0,243.2593065,302.612436532,459.353673101,371.926733266,56.6466996096,30.7802402247
 02/14  17:00:00,1509.57780295,103.667007358,594.367031049,0.0,243.2593065,310.10971186,473.662533091,357.528450156,84.9700494144,31.1640335202
 02/14  18:00:00,1513.34353908,103.982921604,593.746951691,0.0,243.2593065,310.10971186,467.469624404,365.005704481,84.9700494144,17.4938705078
 02/14  19:00:00,1271.9343822,97.5774534137,613.304549906,0.0,166.938926447,199.110933808,470.854508739,368.443369887,84.9700494144,17.4410894375
 02/14  20:00:00,1273.07394374,97.5774534137,622.262351695,0.0,166.938926447,191.61365848,450.129114361,376.043652391,56.6466996096,17.4387623606
 02/14  21:00:00,1142.41192728,97.5774534137,625.640571952,0.0,100.150657288,124.558693486,491.057643338,416.974428578,56.6466996096,17.4365151511
 02/14  22:00:00,1090.67653693,97.5774534137,612.439954506,0.0,100.150657288,124.558693486,471.288966684,420.094698576,42.4850247072,8.70924340077
 02/14  23:00:00,1017.34560531,97.5774534137,605.687949265,0.0,46.0930336215,124.558693486,481.180305861,435.46327453,28.3233498048,17.3936815264
 02/14  24:00:00,1018.97682381,97.5774534137,606.460673824,0.0,46.0930336215,124.558693486,463.979262075,441.11063998,14.1616749024,8.70694719263
 02/15  01:00:00,1006.13782346,97.5774534137,606.006621909,0.0,46.0930336215,113.312780494,468.571295743,445.513780564,5.66466996096,17.3928452184
 02/15  02:00:00,1005.52099382,97.5774534137,605.403357194,0.0,46.0930336215,113.312780494,463.576629564,449.204868748,5.66466996096,8.70709085524
 02/15  03:00:00,1003.73737656,97.5774534137,603.538620466,0.0,46.0930336215,113.312780494,475.607581794,452.5511691,5.66466996096,17.3917427329
 02/15  04:00:00,1003.31400368,97.5774534137,603.11524667,0.0,46.0930336215,113.312780494,470.870056155,456.498069387,5.66466996096,8.70731680745
 02/15  05:00:00,1091.8685602,97.5774534137,601.131897431,0.0,100.150657288,148.969399434,462.026102788,438.969264328,5.66466996096,17.3921684998
 02/15  06:00:00,1087.14539101,97.9592258384,594.324410986,0.0,100.150657288,149.894399434,680.035674997,657.1664413,14.1616749024,8.70755879495
 02/15  07:00:00,1311.61972572,99.2193585961,592.399880056,0.0,176.471037341,302.612436532,526.470750495,480.753338603,28.3233498048,17.3940620872
 02/15  08:00:00,1420.82615713,100.781001473,588.122220633,0.0,243.2593065,310.10971186,499.449927625,439.420108193,42.4850247072,17.5447947248
 02/15  09:00:00,1447.52932935,101.497521908,571.938253036,0.0,243.2593065,310.10971186,491.975880481,408.89981495,56.6466996096,26.4293659214
 02/15  10:00:00,1470.0500064,101.932503247,559.948959438,0.0,243.2593065,302.612436532,474.082847023,396.234239483,42.4850247072,35.3635828328
 02/15  11:00:00,1472.1001822,102.587795424,553.388235121,0.0,243.2593065,310.10971186,475.163989112,368.806298078,70.808374512,35.549316522
 02/15  12:00:00,1472.59064864,102.749234999,552.63401077,0.0,243.2593065,310.10971186,472.984304094,366.555542936,70.808374512,35.6203866464
 02/15  13:00:00,1433.19944234,103.168700501,554.803598076,0.0,243.2593065,310.10971186,465.049429668,358.796252268,70.808374512,35.4448028885
 02/15  14:00:00,1471.99523836,103.746912822,560.171540152,0.0,243.2593065,302.612436532,444.805396874,352.536178828,56.6466996096,35.6225184367
 02/15  15:00:00,1470.34789761,104.302416116,557.847254333,0.0,243.2593065,302.612436532,423.998313595,345.878281616,42.4850247072,35.6350072717
 02/15  16:00:00,1468.09234528,104.789553404,555.005836552,0.0,243.2593065,302.612436532,432.723436612,340.646613725,56.6466996096,35.4301232771
 02/15  17:00:00,1478.12364165,105.169424979,558.284008332,0.0,243.2593065,310.10971186,461.533628143,341.249896693,84.9700494144,35.313682036
 02/15  18:00:00,1500.20178349,105.511114047,577.558895803,0.0,243.2593065,310.10971186,451.724406891,349.258259376,84.9700494144,17.4960981004
 02/15  19:00:00,1271.5095865,97.5774534137,612.713605182,0.0,166.938926447,199.110933808,459.869792029,357.460367245,84.9700494144,17.4393753704
 02/15  20:00:00,1300.29765897,97.5774534137,650.705682889,0.0,166.938926447,191.61365848,445.683998573,371.600350256,56.6466996096,17.4369487081
 02/15  21:00:00,1172.71972777,97.5774534137,655.416145795,0.0,100.150657288,124.558693486,481.940372086,416.566034364,56.6466996096,8.72763811172
 02/15  22:00:00,1116.60585085,97.5774534137,639.46572012,0.0,100.150657288,124.558693486,487.109072144,427.225863062,42.4850247072,17.3981843753
 02/15  23:00:00,1043.21172131,97.5774534137,633.512304762,0.0,46.0930336215,124.558693486,488.436559615,449.572563559,28.3233498048,10.5406462503
 02/15  24:00:00,1041.26672677,97.5774534137,627.477769305,0.0,46.0930336215,124.558693486,489.733366619,460.013679503,14.1616749024,15.5580122131
 02/16  01:00:00,1025.83674493,97.5774534137,621.054393069,0.0,46.0930336215,113.312780494,492.450097951,469.393321356,5.66466996096,17.3921066335
 02/16  02:00:00,1023.50267903,97.5774534137,614.527375774,0.0,46.0930336215,113.312780494,493.647265822,479.276509403,5.66466996096,8.70608645808
 02/16  03:00:00,1022.6074909,97.5774534137,607.948754551,0.0,46.0930336215,113.312780494,512.118310537,489.061217239,5.66466996096,17.3924233361
 02/16  04:00:00,1021.21507775,97.5774534137,600.811401001,0.0,46.0930336215,113.312780494,512.65416341,498.283212033,5.66466996096,8.70628141591
 02/16  05:00:00,1106.62050749,97.5774534137,593.448497248,0.0,100.150657288,148.969399434,509.43623443,486.37874987,5.66466996096,17.3928145995
 02/16  06:00:00,1106.26528441,98.0441249546,585.428324571,0.0,100.150657288,149.894399434,742.800960361,719.932792077,14.1616749024,8.70649338132
 02/16  07:00:00,1327.21104133,99.3647260808,582.447319462,0.0,176.471037341,302.612436532,588.652748267,542.936171202,28.3233498048,17.3932272605
 02/16  08:00:00,1429.73120359,101.170175947,590.792186685,0.0,243.2593065,310.10971186,555.952761587,495.925100396,42.4850247072,17.5426364842
 02/16  09:00:00,1482.48978689,101.796058331,594.158516856,0.0,243.2593065,310.10971186,558.894418145,475.816483988,56.6466996096,26.4312345473
 02/16  10:00:00,1543.05348364,102.35453948,586.360196445,0.0,243.2593065,302.612436532,539.914446023,462.071045766,42.4850247072,35.35837555
 02/16  11:00:00,1568.68080459,102.813823902,577.105753225,0.0,243.2593065,310.10971186,549.530949025,443.178704939,70.808374512,35.5438695747
 02/16  12:00:00,1575.2498603,103.234932801,570.826448135,0.0,243.2593065,310.10971186,539.428991301,433.006537378,70.808374512,35.6140794108
 02/16  13:00:00,1539.29191957,103.632627141,568.544997547,0.0,243.2593065,310.10971186,528.786974666,422.539197137,70.808374512,35.4394030166
 02/16  14:00:00,1574.13361547,103.998524323,567.742767564,0.0,243.2593065,302.612436532,495.242913426,402.980042709,56.6466996096,35.6161711068
 02/16  15:00:00,1575.89819147,104.377575691,568.315428817,0.0,243.2593065,302.612436532,462.245922238,384.202296965,42.4850247072,35.5586005656
 02/16  16:00:00,1578.46972557,104.902533619,569.480827055,0.0,243.2593065,302.612436532,463.627946573,371.487050336,56.6466996096,35.4941966271
 02/16  17:00:00,1587.73665783,105.275898829,568.899733619,0.0,243.2593065,310.10971186,491.047942593,370.76895049,84.9700494144,35.3089426891
 02/16  18:00:00,1588.19160276,105.344175085,561.717212286,0.0,243.2593065,310.10971186,491.721535964,389.258266566,84.9700494144,17.4932199831
 02/16  19:00:00,1313.87770203,97.5774534137,547.595812923,0.0,166.938926447,199.110933808,506.518316664,404.1097397,84.9700494144,17.43852755
 02/16  20:00:00,1291.00758358,97.5774534137,534.359145705,0.0,166.938926447,191.61365848,480.440198052,415.066011366,56.6466996096,8.72748707664
 02/16  21:00:00,1138.55708546,97.5774534137,524.133893651,0.0,100.150657288,124.558693486,535.875398573,461.78915983,56.6466996096,17.4395391336
 02/16  22:00:00,1042.1259121,97.5774534137,480.529965662,0.0,100.150657288,124.558693486,535.225388128,475.342107023,42.4850247072,17.3982563979
 02/16  23:00:00,928.562765266,97.5774534137,439.937366801,0.0,46.0930336215,124.558693486,538.453256934,501.424497012,28.3233498048,8.7054101168
 02/16  24:00:00,893.557187235,97.5774534137,407.457360158,0.0,46.0930336215,124.558693486,546.47908484,514.923768725,14.1616749024,17.3936412129
 02/17  01:00:00,849.434562434,97.5774534137,379.128886484,0.0,46.0930336215,113.312780494,540.277781983,525.907575239,5.66466996096,8.70553678247
 02/17  02:00:00,820.507192377,97.5774534137,352.957122056,0.0,46.0930336215,113.312780494,562.129683547,539.071185894,5.66466996096,17.3938276927
 02/17  03:00:00,796.386289071,97.5774534137,331.391662141,0.0,46.0930336215,113.312780494,573.307031129,558.936716805,5.66466996096,8.70564436368
 02/17  04:00:00,775.877967867,97.5774534137,313.413162353,0.0,46.0930336215,113.312780494,604.176406354,581.12020806,5.66466996096,17.3915283324
 02/17  05:00:00,848.660010322,97.5774534137,297.538905449,0.0,100.150657288,148.969399434,594.080618047,579.710137267,5.66466996096,8.70581081884
 02/17  06:00:00,855.282880502,98.0843887295,303.222995741,0.0,100.150657288,149.894399434,902.208944075,870.654748877,14.1616749024,17.3925202954
 02/17  07:00:00,1056.19128666,99.1110218728,289.343545651,0.0,176.471037341,302.612436532,688.52548297,651.496137368,28.3233498048,8.70599579692
 02/17  08:00:00,1248.7243696,100.732428827,369.124477809,0.0,243.2593065,310.10971186,648.341039738,579.548595958,42.4850247072,26.3074190723
 02/17  09:00:00,1458.11221733,101.461745956,521.484346864,0.0,243.2593065,310.10971186,629.961668852,546.888633186,56.6466996096,26.4263360568
 02/17  10:00:00,1529.28047321,102.056439463,546.672280154,0.0,243.2593065,302.612436532,604.521718415,526.684581579,42.4850247072,35.3521121289
 02/17  11:00:00,1563.35429939,102.524837232,557.30745113,0.0,243.2593065,310.10971186,607.762274328,501.417371641,70.808374512,35.5365281754
 02/17  12:00:00,1571.27607964,102.946683178,564.937960356,0.0,243.2593065,310.10971186,586.481796911,480.0678631,70.808374512,35.6055592998
 02/17  13:00:00,1527.59836378,103.414034513,577.438328979,0.0,243.2593065,310.10971186,561.02675357,454.786229593,70.808374512,35.4321494652
 02/17  14:00:00,1565.68071747,103.77735389,588.797991976,0.0,243.2593065,302.612436532,522.56520501,430.310810323,56.6466996096,35.6076950775
 02/17  15:00:00,1567.25571197,104.053052453,595.217441414,0.0,243.2593065,302.612436532,483.621033334,405.585859414,42.4850247072,35.5501492126
 02/17  16:00:00,1565.48613334,104.382897212,598.251760287,0.0,243.2593065,302.612436532,482.888575089,390.755502085,56.6466996096,35.4863733948
 02/17  17:00:00,1566.58899846,104.975390419,601.46369585,0.0,243.2593065,310.10971186,494.800135244,383.346753981,84.9700494144,26.4833318491
 02/17  18:00:00,1567.58544953,105.220561153,604.244694099,0.0,243.2593065,310.10971186,507.783718922,396.582392913,84.9700494144,26.231276595
 02/17  19:00:00,1298.59685513,97.5774534137,595.641286668,0.0,166.938926447,199.110933808,498.776941909,405.076738686,84.9700494144,8.73015380868
 02/17  20:00:00,1281.43093967,97.5774534137,585.265124599,0.0,166.938926447,191.61365848,487.318501984,413.233447096,56.6466996096,17.4383552789
 02/17  21:00:00,1139.74690899,97.5774534137,577.264802355,0.0,100.150657288,124.558693486,531.339769262,457.255321299,56.6466996096,17.4377483527
 02/17  22:00:00,1089.4614609,97.5774534137,573.682966017,0.0,100.150657288,124.558693486,527.2898784,467.407367335,42.4850247072,17.3974863581
 02/17  23:00:00,1022.69938133,97.5774534137,572.878391599,0.0,46.0930336215,124.558693486,527.451796454,490.422167513,28.3233498048,8.70627913656
 02/17  24:00:00,1027.78691588,97.5774534137,569.966263725,0.0,46.0930336215,124.558693486,532.950365861,501.395908066,14.1616749024,17.3927828926
 02/18  01:00:00,1017.54769337,97.5774534137,565.796318288,0.0,46.0930336215,113.312780494,524.789799437,510.418747991,5.66466996096,8.70638148446
 02/18  02:00:00,1019.61745269,97.5774534137,561.604937561,0.0,46.0930336215,113.312780494,542.150235755,519.092678115,5.66466996096,17.392887679
 02/18  03:00:00,1021.23452258,97.5774534137,557.028436096,0.0,46.0930336215,113.312780494,542.86278228,528.49161584,5.66466996096,8.7064964785
 02/18  04:00:00,1022.55004532,97.5774534137,552.236413668,0.0,46.0930336215,113.312780494,561.526540553,538.471332485,5.66466996096,17.3905381072
 02/18  05:00:00,1031.42431531,97.5774534137,547.325867824,0.0,55.6251445156,113.312780494,551.592646426,537.22132223,5.66466996096,8.70665423423
 02/18  06:00:00,1030.50544947,97.5774534137,540.163305912,0.0,55.6251445156,113.312780494,579.193563199,547.641053606,14.1616749024,17.3908346908
 02/18  07:00:00,1048.30090073,97.5774534137,500.68495885,0.0,65.1572554096,176.889270242,528.74556532,491.715398593,28.3233498048,8.70681692235
 02/18  08:00:00,1189.50804358,97.8875378439,539.762438158,0.0,109.682768182,220.96816451,828.132656719,768.25597554,42.4850247072,17.3916564713
 02/18  09:00:00,1229.71791447,97.8814934988,573.054591929,0.0,109.682768182,220.96816451,695.96316711,621.842919044,56.6466996096,17.473548456
 02/18  10:00:00,1350.80991078,98.2429182941,592.5682013,0.0,131.945524568,266.955817592,627.193655621,567.15792553,42.4850247072,17.5507053835
 02/18  11:00:00,1356.93343528,98.2710147053,593.46220234,0.0,131.945524568,274.45309292,635.567704037,538.334955694,70.808374512,26.4243738311
 02/18  12:00:00,1359.94588335,98.3368897586,591.795162295,0.0,131.945524568,274.45309292,620.763058322,523.529084336,70.808374512,26.4255994739
 02/18  13:00:00,1329.5188224,98.3621178315,592.852830408,0.0,131.945524568,274.45309292,622.360748476,516.333505492,70.808374512,35.2188684723
 02/18  14:00:00,1323.38110189,98.7331477518,589.628498598,0.0,131.945524568,266.955817592,558.982680638,475.918553311,56.6466996096,26.4174277172
 02/18  15:00:00,1327.03111348,98.9121560362,588.109739883,0.0,131.945524568,266.955817592,515.68483928,446.782643992,42.4850247072,26.4171705799
 02/18  16:00:00,1256.69308015,97.5774534137,596.025466521,0.0,109.682768182,212.545889182,419.018264647,335.953299635,56.6466996096,26.4182654022
 02/18  17:00:00,1261.7847088,97.5774534137,603.783406969,0.0,109.682768182,220.04316451,467.924296119,356.535318947,84.9700494144,26.4189277573
 02/18  18:00:00,1235.45821258,97.5774534137,613.468956419,0.0,109.682768182,220.04316451,463.627798605,361.119514805,84.9700494144,17.5382343858
 02/18  19:00:00,1226.59204671,97.5774534137,617.070955793,0.0,100.150657288,199.110933808,497.126428715,394.765187743,84.9700494144,17.3911915578
 02/18  20:00:00,1221.60663858,97.5774534137,613.354591246,0.0,100.150657288,191.61365848,463.056037443,397.702302635,56.6466996096,8.70703519785
 02/18  21:00:00,1104.44730862,97.5774534137,610.128687596,0.0,55.6251445156,124.558693486,512.079540355,438.039845719,56.6466996096,17.3929950263
 02/18  22:00:00,1095.08798579,97.5774534137,613.082136836,0.0,55.6251445156,124.558693486,495.141930654,443.949706631,42.4850247072,8.70719931534
 02/18  23:00:00,1087.95330478,97.5774534137,617.303226926,0.0,46.0930336215,124.558693486,506.978282718,461.263092861,28.3233498048,17.3918400518
 02/18  24:00:00,1093.64899662,97.5774534137,617.886930546,0.0,46.0930336215,124.558693486,490.841308518,467.973337121,14.1616749024,8.70629649449
 02/19  01:00:00,1070.95800496,97.5774534137,617.473587864,0.0,34.9616554283,113.312780494,497.406866782,474.348760875,5.66466996096,17.3934359455
 02/19  02:00:00,1073.42985029,97.5774534137,617.318579607,0.0,34.9616554283,113.312780494,494.012891553,479.643471523,5.66466996096,8.70475006846
 02/19  03:00:00,1074.30044984,97.5774534137,616.702853153,0.0,34.9616554283,113.312780494,507.696455674,484.639630721,5.66466996096,17.3921549922
 02/19  04:00:00,1076.43275935,97.5774534137,616.378836247,0.0,34.9616554283,113.312780494,504.741221952,490.371689922,5.66466996096,8.70486206974
 02/19  05:00:00,1086.86249439,97.5774534137,615.207337226,0.0,44.4937663224,113.312780494,508.11402104,485.056930623,5.66466996096,17.3924204561
 02/19  06:00:00,1088.00468832,97.5774534137,613.266308486,0.0,44.4937663224,113.312780494,512.316288739,489.449632789,14.1616749024,8.70498104767
 02/19  07:00:00,1143.65821881,97.5774534137,610.702107993,0.0,54.0258772165,176.889270242,474.647327183,428.931288673,28.3233498048,17.3926887049
 02/19  08:00:00,1124.54826455,97.5774534137,611.439993331,0.0,54.0258772165,184.38654557,473.605054108,422.41492925,42.4850247072,8.70510015063
 02/19  09:00:00,1179.67431584,97.5774534137,617.448583776,0.0,65.1572554096,220.04316451,480.983673291,406.873696074,56.6466996096,17.4632776077
 02/19  10:00:00,1157.5751131,97.5774534137,619.928025324,0.0,65.1572554096,212.545889182,465.47649919,396.70249413,42.4850247072,26.2889803521
 02/19  11:00:00,1161.84541668,97.5774534137,615.35055919,0.0,65.1572554096,220.04316451,485.018613647,387.815152436,70.808374512,26.3950866995
 02/19  12:00:00,1152.63504163,97.5774534137,610.071430446,0.0,65.1572554096,220.04316451,469.096553864,371.888943699,70.808374512,26.3992356531
 02/19  13:00:00,1155.09595969,97.5774534137,615.154567434,0.0,65.1572554096,220.04316451,470.951123615,373.744593381,70.808374512,26.3981557214
 02/19  14:00:00,1153.78602835,97.5774534137,621.580112069,0.0,65.1572554096,212.545889182,454.798014793,371.754222233,56.6466996096,26.3970929495
 02/19  15:00:00,1155.94922138,97.5774534137,623.850376165,0.0,65.1572554096,212.545889182,437.530271884,368.649213164,42.4850247072,26.3960340124
 02/19  16:00:00,1155.8512456,97.5774534137,623.77573835,0.0,65.1572554096,212.545889182,440.499034303,366.247513159,56.6466996096,17.604821534
 02/19  17:00:00,1133.90199478,97.5774534137,627.257890048,0.0,65.1572554096,220.04316451,477.629927436,366.260565539,84.9700494144,26.399312483
 02/19  18:00:00,1096.45390095,97.5774534137,632.890027511,0.0,54.0258772165,184.38654557,490.197057105,378.935798453,84.9700494144,26.2912092373
 02/19  19:00:00,1078.99370669,97.5774534137,634.355240726,0.0,44.4937663224,163.454314868,506.561994026,412.886259883,84.9700494144,8.70568472815
 02/19  20:00:00,1074.19975632,97.5774534137,636.379754753,0.0,44.4937663224,155.95703954,492.246447742,418.208229088,56.6466996096,17.3915190442
 02/19  21:00:00,1045.83485391,97.5774534137,639.576533359,0.0,44.4937663224,124.558693486,519.045308593,453.692824198,56.6466996096,8.70578478608
 02/19  22:00:00,1045.53651012,97.5774534137,639.457134621,0.0,44.4937663224,124.558693486,520.057076242,460.180294185,42.4850247072,17.3917573495
 02/19  23:00:00,1034.96336652,97.5774534137,638.486930816,0.0,34.9616554283,124.558693486,515.705587596,478.676323301,28.3233498048,8.70591449024
 02/19  24:00:00,1039.7195102,97.5774534137,642.126056745,0.0,34.9616554283,124.558693486,516.991908818,485.438222457,14.1616749024,17.3920114584
 02/20  01:00:00,1029.48131865,97.5774534137,644.343004627,0.0,34.9616554283,113.312780494,505.513650654,491.14299962,5.66466996096,8.70598107322
 02/20  02:00:00,1031.6662846,97.5774534137,646.685038501,0.0,34.9616554283,113.312780494,519.635311254,496.578624901,5.66466996096,17.3920163916
 02/20  03:00:00,1034.28186279,97.5774534137,649.527183087,0.0,34.9616554283,113.312780494,516.390268537,502.019573618,5.66466996096,8.70602495895
 02/20  04:00:00,1035.50189569,97.5774534137,650.901331146,0.0,34.9616554283,113.312780494,530.122234341,507.065378808,5.66466996096,17.3921855724
 02/20  05:00:00,1046.64393008,97.5774534137,651.859685341,0.0,44.4937663224,113.312780494,515.324409559,500.953614314,5.66466996096,8.7061252842
 02/20  06:00:00,1050.27167415,97.5774534137,655.781671155,0.0,44.4937663224,113.312780494,536.587640182,505.033579709,14.1616749024,17.3923855708
 02/20  07:00:00,1112.5460369,97.5774534137,652.508581412,0.0,54.0258772165,176.889270242,491.99827305,446.28413406,28.3233498048,17.3907891853
 02/20  08:00:00,1098.41576624,97.5774534137,637.554144987,0.0,54.0258772165,184.38654557,494.190487553,443.000056958,42.4850247072,8.70540588822
 02/20  09:00:00,1161.15853643,97.5774534137,619.155727681,0.0,65.1572554096,220.04316451,499.639254555,425.533864852,56.6466996096,17.4586900931
 02/20  10:00:00,1145.18864809,97.5774534137,609.785924637,0.0,65.1572554096,212.545889182,474.400727122,414.38396893,42.4850247072,17.5317334847
 02/20  11:00:00,1145.72031539,97.5774534137,602.315441427,0.0,65.1572554096,220.04316451,492.253131401,395.046335546,70.808374512,26.3984213432
 02/20  12:00:00,1141.75201233,97.5774534137,596.92272562,0.0,65.1572554096,220.04316451,488.262326057,391.056732963,70.808374512,26.3972185818
 02/20  13:00:00,1128.97602114,97.5774534137,584.467965673,0.0,65.1572554096,220.04316451,467.492265173,370.287808865,70.808374512,26.3960817968
 02/20  14:00:00,1115.01537239,97.5774534137,577.581670745,0.0,65.1572554096,212.545889182,432.208588707,349.166936715,56.6466996096,26.3949523826
 02/20  15:00:00,1117.47426227,97.5774534137,580.264575433,0.0,65.1572554096,212.545889182,404.609294127,335.725469435,42.4850247072,26.3987999855
 02/20  16:00:00,1115.19880181,97.5774534137,577.921657614,0.0,65.1572554096,212.545889182,406.103368908,323.059088803,56.6466996096,26.3975804959
 02/20  17:00:00,1081.98929096,97.5774534137,569.39734627,0.0,65.1572554096,220.04316451,435.61322363,324.24673244,84.9700494144,26.3964417755
 02/20  18:00:00,1040.60735058,97.5774534137,570.800128142,0.0,54.0258772165,184.38654557,456.632656646,345.374856029,84.9700494144,26.2877512024
 02/20  19:00:00,1035.73964353,97.5774534137,585.673216118,0.0,44.4937663224,163.454314868,478.960122908,385.284355532,84.9700494144,8.70571796237
 02/20  20:00:00,1041.89228593,97.5774534137,599.425910128,0.0,44.4937663224,155.95703954,469.332477006,395.294180705,56.6466996096,17.3915966916
 02/20  21:00:00,1016.88816164,97.5774534137,606.318518219,0.0,44.4937663224,124.558693486,499.208293431,433.855770947,56.6466996096,8.7058228746
 02/20  22:00:00,1015.06998318,97.5774534137,604.765605519,0.0,44.4937663224,124.558693486,501.932644473,442.05581924,42.4850247072,17.3918005259
 02/20  23:00:00,1004.48201217,97.5774534137,604.178083402,0.0,34.9616554283,124.558693486,498.216713927,461.187436157,28.3233498048,8.70592796531
 02/20  24:00:00,1008.28397922,97.5774534137,607.074898474,0.0,34.9616554283,124.558693486,503.181255135,471.627576224,14.1616749024,17.3920040092
 02/21  01:00:00,1010.08786685,97.5774534137,610.267686368,0.0,46.0930336215,113.312780494,492.991188373,478.620582236,5.66466996096,8.70593617597
 02/21  02:00:00,1013.76647723,97.5774534137,614.229493521,0.0,46.0930336215,113.312780494,510.462367576,487.40577048,5.66466996096,17.3919271349
 02/21  03:00:00,1017.84005418,97.5774534137,618.598501315,0.0,46.0930336215,113.312780494,510.277225458,495.906580978,5.66466996096,8.70597451895
 02/21  04:00:00,1021.91189797,97.5774534137,622.973596193,0.0,46.0930336215,113.312780494,527.088915649,504.032190532,5.66466996096,17.3920551558
 02/21  05:00:00,1119.23407091,97.5774534137,627.304087455,0.0,100.150657288,148.969399434,494.618889145,480.248163899,5.66466996096,8.70605528544
 02/21  06:00:00,1116.8178194,97.5774534137,623.754434669,0.0,100.150657288,149.894399434,957.449377912,925.897348974,14.1616749024,17.3903540353
 02/21  07:00:00,1343.14024548,97.5850968075,630.519274114,0.0,176.471037341,302.612436532,641.885806962,604.856320568,28.3233498048,8.70613658938
 02/21  08:00:00,1443.52415405,97.7951301355,615.284653065,0.0,243.2593065,310.10971186,609.099830133,540.311852435,42.4850247072,26.3029529913
 02/21  09:00:00,1456.24030015,97.9234317616,584.781101824,0.0,243.2593065,310.10971186,587.503544789,504.429735211,56.6466996096,26.4271099678
 02/21  10:00:00,1471.75598343,98.024695199,565.511716626,0.0,243.2593065,302.612436532,551.597709689,482.590356551,42.4850247072,26.522328431
 02/21  11:00:00,1478.08912124,98.1139619771,564.098012548,0.0,243.2593065,310.10971186,563.39679785,457.038658152,70.808374512,35.549765186
 02/21  12:00:00,1470.11427787,98.195621684,554.31861579,0.0,243.2593065,310.10971186,532.774822421,417.452323449,70.808374512,44.5141244603
 02/21  13:00:00,1421.67881319,98.3941216913,547.181182105,0.0,243.2593065,310.10971186,490.865177597,393.476026098,70.808374512,26.5807769879
 02/21  14:00:00,1462.52434336,98.8309319249,555.021163416,0.0,243.2593065,302.612436532,470.469800419,369.310136401,56.6466996096,44.5129644081
 02/21  15:00:00,1458.38721563,99.2728436954,550.11052892,0.0,243.2593065,302.612436532,427.21686598,349.201365733,42.4850247072,35.5304755396
 02/21  16:00:00,1454.7698295,99.7082027065,545.655151327,0.0,243.2593065,302.612436532,431.303856732,339.189673639,56.6466996096,35.4674834825
 02/21  17:00:00,1491.1698744,100.771967401,576.775949967,0.0,243.2593065,310.10971186,443.520363209,332.064004627,84.9700494144,26.4863091676
 02/21  18:00:00,1483.66917173,100.984581059,564.620059635,0.0,243.2593065,310.10971186,447.776916841,345.314980889,84.9700494144,17.4918865373
 02/21  19:00:00,1227.62027319,97.5774534137,565.498734245,0.0,166.938926447,199.110933808,426.398297201,323.989317599,84.9700494144,17.4389301872
 02/21  20:00:00,1227.52033167,97.5774534137,573.26934197,0.0,166.938926447,191.61365848,406.048910308,331.965804358,56.6466996096,17.4364063406
 02/21  21:00:00,1094.02505575,97.5774534137,573.656997575,0.0,100.150657288,124.558693486,450.361029168,376.280341796,56.6466996096,17.4339877621
 02/21  22:00:00,1054.06380812,97.5774534137,572.984232879,0.0,100.150657288,124.558693486,435.674540665,384.481489204,42.4850247072,8.70802675354
 02/21  23:00:00,985.030158019,97.5774534137,570.935770443,0.0,46.0930336215,124.558693486,448.500704983,402.786198772,28.3233498048,17.3911564069
 02/21  24:00:00,984.807198819,97.5774534137,569.818829184,0.0,46.0930336215,124.558693486,431.864152085,408.996888048,14.1616749024,8.70558913373
 02/22  01:00:00,971.533629216,97.5774534137,568.883793752,0.0,46.0930336215,113.312780494,437.211545245,414.155742504,5.66466996096,17.3911327805
 02/22  02:00:00,971.697368677,97.5774534137,569.106554604,0.0,46.0930336215,113.312780494,434.046184651,419.675991112,5.66466996096,8.70552357735
 02/22  03:00:00,973.079215207,97.5774534137,570.62606943,0.0,46.0930336215,113.312780494,447.893873727,424.838071689,5.66466996096,17.3911320769
 02/22  04:00:00,975.953407616,97.5774534137,573.740776157,0.0,46.0930336215,113.312780494,444.513717002,430.143485623,5.66466996096,8.7055614186
 02/22  05:00:00,1068.48299325,97.5774534137,575.992075903,0.0,100.150657288,148.969399434,435.931652609,412.875760637,5.66466996096,17.3912220112
 02/22  06:00:00,1067.05445536,97.5792802777,573.077954178,0.0,100.150657288,149.894399434,661.699617955,638.83232444,14.1616749024,8.70561861212
 02/22  07:00:00,1288.58947245,98.2486632683,572.735665376,0.0,176.471037341,302.612436532,498.91230852,453.197623511,28.3233498048,17.391335204
 02/22  08:00:00,1392.58335843,98.8932880896,559.612008369,0.0,243.2593065,310.10971186,470.821041607,410.792187463,42.4850247072,17.5438294366
 02/22  09:00:00,1431.88601838,99.3998247231,557.101296073,0.0,243.2593065,310.10971186,474.425950338,391.354349371,56.6466996096,26.4249013572
 02/22  10:00:00,1465.99032058,99.8039905809,557.603763228,0.0,243.2593065,302.612436532,457.474790882,379.641103005,42.4850247072,35.3486631704
 02/22  11:00:00,1473.13360074,100.284191847,556.817633511,0.0,243.2593065,310.10971186,473.542832148,367.202785068,70.808374512,35.5316725682
 02/22  12:00:00,1471.35822626,100.915231769,553.199771529,0.0,243.2593065,310.10971186,459.708710819,353.30045315,70.808374512,35.5998831571
 02/22  13:00:00,1426.7597786,101.787573641,549.364465036,0.0,243.2593065,310.10971186,445.75049433,339.515606705,70.808374512,35.4265131126
 02/22  14:00:00,1461.00720737,102.360154539,549.763363907,0.0,243.2593065,302.612436532,430.268303216,338.021304569,56.6466996096,35.6002990376
 02/22  15:00:00,1463.52852535,103.000369212,551.827688132,0.0,243.2593065,302.612436532,412.649933441,334.622589016,42.4850247072,35.5423197179
 02/22  16:00:00,1464.0151498,103.576051638,551.81934163,0.0,243.2593065,302.612436532,423.725130172,331.600184313,56.6466996096,35.478246249
 02/22  17:00:00,1472.52129392,104.060559702,553.334507155,0.0,243.2593065,310.10971186,441.827723451,330.374132855,84.9700494144,26.4835411812
 02/22  18:00:00,1480.30613006,104.449478281,557.165795694,0.0,243.2593065,310.10971186,435.437969155,332.974820132,84.9700494144,17.4930996089
 02/22  19:00:00,1236.2141217,97.5774534137,574.763543466,0.0,166.938926447,199.110933808,433.445965207,331.037360229,84.9700494144,17.438555564
 02/22  20:00:00,1241.47720362,97.5774534137,587.525224615,0.0,166.938926447,191.61365848,415.657144144,341.574853801,56.6466996096,17.435590734
 02/22  21:00:00,1120.06839872,97.5774534137,600.977532069,0.0,100.150657288,124.558693486,462.521072008,388.436362598,56.6466996096,17.4380098008
 02/22  22:00:00,1071.71159874,97.5774534137,591.591390927,0.0,100.150657288,124.558693486,445.835009827,394.641902664,42.4850247072,8.70808245593
 02/22  23:00:00,997.365771495,97.5774534137,584.378395514,0.0,46.0930336215,124.558693486,456.349114667,410.634393178,28.3233498048,17.3913716841
 02/22  24:00:00,997.741427582,97.5774534137,583.85768047,0.0,46.0930336215,124.558693486,439.585060174,416.717693801,14.1616749024,8.70569147056
 02/23  01:00:00,983.345751032,97.5774534137,581.7127806,0.0,46.0930336215,113.312780494,443.631858104,420.57574233,5.66466996096,17.3914458129
 02/23  02:00:00,982.435010548,97.5774534137,580.778127535,0.0,46.0930336215,113.312780494,437.967503173,423.597232767,5.66466996096,8.70560044474
 02/23  03:00:00,981.565630309,97.5774534137,579.877584962,0.0,46.0930336215,113.312780494,449.654521376,426.598613212,5.66466996096,17.3912382027
 02/23  04:00:00,979.754833522,97.5774534137,577.955284019,0.0,46.0930336215,113.312780494,443.501925043,429.131650037,5.66466996096,8.70560504416
 02/23  05:00:00,1067.29462877,97.5774534137,574.813113266,0.0,100.150657288,148.969399434,434.760668359,411.70472977,5.66466996096,17.3912686285
 02/23  06:00:00,1062.92992647,97.8987726333,568.462672738,0.0,100.150657288,149.894399434,612.022748742,589.15543822,14.1616749024,8.70563561908
 02/23  07:00:00,1283.2592184,99.3372155294,566.002209569,0.0,176.471037341,302.612436532,480.777547148,435.062767679,28.3233498048,17.391429664
 02/23  08:00:00,1397.04860543,100.721197428,562.647115406,0.0,243.2593065,310.10971186,463.335352492,397.306733259,42.4850247072,23.5435945252
 02/23  09:00:00,1438.61682575,101.347335985,562.428524527,0.0,243.2593065,310.10971186,467.790593065,381.954436754,56.6466996096,29.1894567011
 02/23  10:00:00,1466.30251606,101.832581049,555.967688058,0.0,243.2593065,302.612436532,437.667320637,368.660226031,42.4850247072,26.5220698982
 02/23  11:00:00,1464.06028779,102.3961174,544.930653028,0.0,243.2593065,310.10971186,459.311789647,352.962545545,70.808374512,35.5408695902
 02/23  12:00:00,1459.95478122,102.999474465,538.817685309,0.0,243.2593065,310.10971186,446.416403983,339.997534525,70.808374512,35.6104949454
 02/23  13:00:00,1415.34251041,103.669037735,535.67266474,0.0,243.2593065,310.10971186,436.754024284,330.510533606,70.808374512,35.4351161658
 02/23  14:00:00,1444.28399676,104.26187091,531.132702485,0.0,243.2593065,302.612436532,414.754266267,322.497614316,56.6466996096,35.609952342
 02/23  15:00:00,1440.28571635,104.851777097,526.977164256,0.0,243.2593065,302.612436532,392.219256332,314.182498559,42.4850247072,35.5517330655
 02/23  16:00:00,1435.51676479,105.545227947,521.987319805,0.0,243.2593065,302.612436532,388.788149733,296.654949341,56.6466996096,35.4865007829
 02/23  17:00:00,1437.21203424,105.811548426,517.371608313,0.0,243.2593065,310.10971186,419.549713274,299.278010838,84.9700494144,35.3016530219
 02/23  18:00:00,1442.1093961,106.222435786,517.975510101,0.0,243.2593065,310.10971186,404.206147854,301.745023431,84.9700494144,17.4910750082
 02/23  19:00:00,1204.97709303,97.5774534137,541.732213432,0.0,166.938926447,199.110933808,422.283639767,319.878753828,84.9700494144,17.4348365245
 02/23  20:00:00,1215.67762256,97.5774534137,559.559655009,0.0,166.938926447,191.61365848,394.919310941,329.546156218,56.6466996096,8.72645511284
 02/23  21:00:00,1086.42682987,97.5774534137,564.592018719,0.0,100.150657288,124.558693486,447.554774678,373.470833776,56.6466996096,17.4372412929
 02/23  22:00:00,1046.75572293,97.5774534137,564.459215001,0.0,100.150657288,124.558693486,442.049751615,382.168650921,42.4850247072,17.3960759867
 02/23  23:00:00,978.003906879,97.5774534137,563.324237944,0.0,46.0930336215,124.558693486,437.972967461,400.945334394,28.3233498048,8.7042832615
 02/23  24:00:00,978.818614591,97.5774534137,563.31735676,0.0,46.0930336215,124.558693486,439.16241068,407.609608081,14.1616749024,17.391127697
 02/24  01:00:00,965.476867035,97.5774534137,562.318441536,0.0,46.0930336215,113.312780494,427.17544581,412.806551075,5.66466996096,8.70422477475
 02/24  02:00:00,965.411361737,97.5774534137,562.295344493,0.0,46.0930336215,113.312780494,440.602926847,417.547383252,5.66466996096,17.3908736337
 02/24  03:00:00,964.849305662,97.5774534137,561.721889932,0.0,46.0930336215,113.312780494,435.900544304,421.531726587,5.66466996096,8.70414775693
 02/24  04:00:00,965.596190989,97.5774534137,562.55170031,0.0,46.0930336215,113.312780494,448.405646766,425.350154529,5.66466996096,17.3908222763
 02/24  05:00:00,1060.37855001,97.5774534137,563.840804405,0.0,100.150657288,148.969399434,423.742785174,409.373979755,5.66466996096,8.7041354574
 02/24  06:00:00,1059.90038439,98.0124826583,562.255013854,0.0,100.150657288,149.894399434,609.187845959,577.633974506,14.1616749024,17.392196551
 02/24  07:00:00,1280.28249764,100.124223439,560.50858734,0.0,176.471037341,302.612436532,467.24422512,430.216747956,28.3233498048,8.70412735907
 02/24  08:00:00,1388.07966713,101.677906686,551.886950662,0.0,243.2593065,310.10971186,459.776036936,390.991925283,42.4850247072,26.2990869464
 02/24  09:00:00,1420.63941265,102.245509738,542.002548374,0.0,243.2593065,310.10971186,455.397096544,372.328878416,56.6466996096,26.4215185189
 02/24  10:00:00,1450.59726844,102.711255826,538.202535855,0.0,243.2593065,302.612436532,426.234788602,357.234329728,42.4850247072,26.5154341664
 02/24  11:00:00,1454.22207176,103.276112684,534.181956927,0.0,243.2593065,310.10971186,444.976400772,338.620342942,70.808374512,35.5476833173
 02/24  12:00:00,1455.68393663,103.717433737,534.535725263,0.0,243.2593065,310.10971186,450.590580589,335.281871325,70.808374512,44.5003347527
 02/24  13:00:00,1419.52893325,104.412045003,538.845776137,0.0,243.2593065,310.10971186,426.074820155,328.694011292,70.808374512,26.5724343515
 02/24  14:00:00,1443.41661412,105.276675483,529.170617712,0.0,243.2593065,302.612436532,408.159392314,307.009148137,56.6466996096,44.5035445671
 02/24  15:00:00,1433.80506205,105.732293795,520.33879061,0.0,243.2593065,302.612436532,378.217310094,300.206021339,42.4850247072,35.5262640473
 02/24  16:00:00,1433.96119664,106.387992352,520.03377154,0.0,243.2593065,302.612436532,387.881297737,295.771454235,56.6466996096,35.4631438922
 02/24  17:00:00,1444.76785847,106.740296801,523.452447656,0.0,243.2593065,310.10971186,414.988642104,303.535630484,84.9700494144,26.4829622062
 02/24  18:00:00,1455.32001582,107.106220567,529.036541993,0.0,243.2593065,310.10971186,412.162673092,309.702341438,84.9700494144,17.4902822399
 02/24  19:00:00,1218.98980621,97.5774534137,556.28223313,0.0,166.938926447,199.110933808,419.367149211,316.961260005,84.9700494144,17.435839792
 02/24  20:00:00,1226.20688368,97.5774534137,571.734250706,0.0,166.938926447,191.61365848,401.65850935,327.576828999,56.6466996096,17.4349807418
 02/24  21:00:00,1099.4439067,97.5774534137,579.337169001,0.0,100.150657288,124.558693486,437.64698523,372.273727379,56.6466996096,8.72655824139
 02/24  22:00:00,1058.18643007,97.5774534137,577.322204048,0.0,100.150657288,124.558693486,441.309739271,381.428413734,42.4850247072,17.3963008297
 02/24  23:00:00,986.569520867,97.5774534137,572.526563801,0.0,46.0930336215,124.558693486,444.890668086,399.177640731,28.3233498048,17.3896775502
 02/24  24:00:00,984.348444395,97.5774534137,569.258381005,0.0,46.0930336215,124.558693486,428.095311459,405.22884169,14.1616749024,8.70479486619
