Date/Time,Electricity:Facility [kW](Hourly),Fans:Electricity [kW](Hourly),Cooling:Electricity [kW](Hourly),Heating:Electricity [kW](Hourly),InteriorLights:Electricity [kW](Hourly),InteriorEquipment:Electricity [kW](Hourly),Gas:Facility [kW](Hourly),Heating:Gas [kW](Hourly),InteriorEquipment:Gas [kW](Hourly),Water Heater:WaterSystems:Gas [kW](Hourly)
 02/25  01:00:00,967.720927672,97.5774534137,564.735537794,0.0,46.0930336215,113.312780494,431.326561742,408.897162447,5.66466996096,16.7647293332
 02/25  02:00:00,963.849283863,97.5774534137,560.626926276,0.0,46.0930336215,113.312780494,427.05582436,412.062090516,5.66466996096,9.32906388233
 02/25  03:00:00,962.148990666,97.5774534137,558.830449883,0.0,46.0930336215,113.312780494,433.970992205,415.160616572,5.66466996096,13.1457056721
 02/25  04:00:00,961.591182487,97.5774534137,558.25744339,0.0,46.0930336215,113.312780494,436.801074305,418.188793156,5.66466996096,12.9476111873
 02/25  05:00:00,971.09955002,97.5774534137,557.429460634,0.0,55.6251445156,113.312780494,424.713824914,409.857888083,5.66466996096,9.19126686998
 02/25  06:00:00,972.508260134,97.5774534137,559.016005642,0.0,55.6251445156,113.312780494,442.424247569,411.358038723,14.1616749024,16.9045339431
 02/25  07:00:00,1038.78229643,97.5774534137,560.026759595,0.0,65.1572554096,176.889270242,390.045270279,353.016516276,28.3233498048,8.70540419901
 02/25  08:00:00,1142.94070455,97.8490121644,549.499435416,0.0,109.682768182,220.96816451,567.384749161,507.508668134,42.4850247072,17.3910563196
 02/25  09:00:00,1146.84085766,97.8512901394,542.939689785,0.0,109.682768182,220.96816451,526.594079443,452.479588473,56.6466996096,17.4677913608
 02/25  10:00:00,1250.17440739,98.7737855465,538.33551395,0.0,131.945524568,266.955817592,481.423438117,412.630668569,42.4850247072,26.3077448401
 02/25  11:00:00,1257.37987132,99.0926870698,537.966026283,0.0,131.945524568,274.45309292,483.643275072,386.41697073,70.808374512,26.4179298304
 02/25  12:00:00,1259.24185898,99.1633590527,538.498904141,0.0,131.945524568,274.45309292,474.716611495,377.489485758,70.808374512,26.418751225
 02/25  13:00:00,1215.62550235,99.3394710636,527.851687633,0.0,131.945524568,274.45309292,445.465431747,348.243143441,70.808374512,26.4139137948
 02/25  14:00:00,1196.75327672,99.5101414913,517.640378155,0.0,131.945524568,266.955817592,405.390071572,322.329159203,56.6466996096,26.4142127597
 02/25  15:00:00,1195.07810715,99.6232701261,516.194320921,0.0,131.945524568,266.955817592,381.874992504,312.976395482,42.4850247072,26.4135723154
 02/25  16:00:00,1124.67988885,97.5774534137,523.294621012,0.0,109.682768182,212.545889182,339.772244677,256.711474334,56.6466996096,26.4140707335
 02/25  17:00:00,1135.17388132,97.5774534137,526.527931989,0.0,109.682768182,220.04316451,374.670720902,263.286653523,84.9700494144,26.4140179639
 02/25  18:00:00,1097.52195139,97.5774534137,527.291567763,0.0,109.682768182,220.04316451,373.181221791,270.675697734,84.9700494144,17.5354746431
 02/25  19:00:00,1074.25830057,97.5774534137,530.978439236,0.0,100.150657288,199.110933808,412.709700892,310.34999845,84.9700494144,17.3896530276
 02/25  20:00:00,1073.22140706,97.5774534137,536.011439898,0.0,100.150657288,191.61365848,383.298410506,317.945552228,56.6466996096,8.70615866852
 02/25  21:00:00,965.473366762,97.5774534137,539.208639028,0.0,55.6251445156,124.558693486,434.56012686,360.522388785,56.6466996096,17.3910384652
 02/25  22:00:00,960.872123821,97.5774534137,535.471603912,0.0,55.6251445156,124.558693486,413.66563417,362.474493805,42.4850247072,8.7061156573
 02/25  23:00:00,941.139887354,97.5774534137,526.94314184,0.0,46.0930336215,124.558693486,417.49070011,371.777830978,28.3233498048,17.3895193275
 02/25  24:00:00,940.334818434,97.5774534137,525.384592868,0.0,46.0930336215,124.558693486,402.260427762,379.392676301,14.1616749024,8.70607655872
 02/26  01:00:00,920.384964966,97.5774534137,528.3281146,0.0,34.9616554283,113.312780494,414.513529186,391.458174348,5.66466996096,17.390684877
 02/26  02:00:00,924.141070414,97.5774534137,531.995812535,0.0,34.9616554283,113.312780494,412.472313535,398.101777968,5.66466996096,8.7058656059
 02/26  03:00:00,929.032729205,97.5774534137,536.413168788,0.0,34.9616554283,113.312780494,428.763991608,405.710330418,5.66466996096,17.3889912295
 02/26  04:00:00,935.695418871,97.5774534137,542.651592226,0.0,34.9616554283,113.312780494,426.17277463,411.802323406,5.66466996096,8.70578126351
 02/26  05:00:00,951.116373695,97.5774534137,548.002150185,0.0,44.4937663224,113.312780494,428.295485969,405.241968413,5.66466996096,17.3888475953
 02/26  06:00:00,955.60183346,97.5774534137,552.892931975,0.0,44.4937663224,113.312780494,431.815669886,408.948288601,14.1616749024,8.70570638283
 02/26  07:00:00,1022.57167437,97.5774534137,554.652024336,0.0,54.0258772165,176.889270242,394.766114936,349.054054226,28.3233498048,17.3887109053
 02/26  08:00:00,1015.38306536,97.5774534137,547.445286682,0.0,54.0258772165,184.38654557,378.596522531,327.40586546,42.4850247072,8.7056323634
 02/26  09:00:00,1086.21863829,97.5774534137,538.575800536,0.0,65.1572554096,220.04316451,370.197031048,296.092134357,56.6466996096,17.4581970813
 02/26  10:00:00,1071.81351611,97.5774534137,532.476022104,0.0,65.1572554096,212.545889182,346.597938252,277.82879344,42.4850247072,26.284120104
 02/26  11:00:00,1077.10504181,97.5774534137,530.654322997,0.0,65.1572554096,220.04316451,370.177631088,273.282114732,70.808374512,26.0871418439
 02/26  12:00:00,1075.20137932,97.5774534137,527.932234714,0.0,65.1572554096,220.04316451,356.543370565,267.832533555,70.808374512,17.902462498
 02/26  13:00:00,1069.53364509,97.5774534137,523.942234629,0.0,65.1572554096,220.04316451,348.74850971,251.548339669,70.808374512,26.3917955295
 02/26  14:00:00,1063.68460588,97.5774534137,525.40296744,0.0,65.1572554096,212.545889182,321.808780362,238.771900834,56.6466996096,26.3901799184
 02/26  15:00:00,1064.63248857,97.5774534137,526.157402917,0.0,65.1572554096,212.545889182,298.209142242,229.330605022,42.4850247072,26.3935125131
 02/26  16:00:00,1063.07017201,97.5774534137,524.69505078,0.0,65.1572554096,212.545889182,300.402610758,217.36420744,56.6466996096,26.3917037078
 02/26  17:00:00,1035.85144156,97.5774534137,523.061483821,0.0,65.1572554096,220.04316451,340.257079471,228.89694478,84.9700494144,26.3900852764
 02/26  18:00:00,995.039562574,97.5774534137,524.953967392,0.0,54.0258772165,184.38654557,352.905937061,250.406798399,84.9700494144,17.5290892472
 02/26  19:00:00,981.969670044,97.5774534137,530.224936374,0.0,44.4937663224,163.454314868,393.90609443,291.545632196,84.9700494144,17.3904128197
 02/26  20:00:00,981.725471674,97.5774534137,535.891768387,0.0,44.4937663224,155.95703954,366.008284304,300.656427283,56.6466996096,8.70515741105
 02/26  21:00:00,952.153315654,97.5774534137,537.560916374,0.0,44.4937663224,124.558693486,410.101799846,336.064813212,56.6466996096,17.390287024
 02/26  22:00:00,945.618212609,97.5774534137,531.782054746,0.0,44.4937663224,124.558693486,387.12124392,335.931132453,42.4850247072,8.70508675953
 02/26  23:00:00,921.672774647,97.5774534137,519.577475612,0.0,34.9616554283,124.558693486,386.994813186,341.281315669,28.3233498048,17.390147712
 02/26  24:00:00,917.849883732,97.5774534137,515.358699025,0.0,34.9616554283,124.558693486,370.353909044,347.487219553,14.1616749024,8.705014589
 02/27  01:00:00,915.849647395,97.5774534137,514.629270325,0.0,46.0930336215,113.312780494,376.889772101,353.835272098,5.66466996096,17.3898300417
 02/27  02:00:00,916.51464172,97.5774534137,515.251720149,0.0,46.0930336215,113.312780494,375.887845448,361.518394563,5.66466996096,8.7047809239
 02/27  03:00:00,918.639024074,97.5774534137,517.147573509,0.0,46.0930336215,113.312780494,393.31166855,370.257510844,5.66466996096,17.3894877445
 02/27  04:00:00,921.68256265,97.5774534137,519.850391871,0.0,46.0930336215,113.312780494,393.119695592,378.750366499,5.66466996096,8.70465913235
 02/27  05:00:00,1015.52042589,97.5774534137,522.795441864,0.0,100.150657288,148.969399434,387.98577766,364.931831711,5.66466996096,17.3892759879
 02/27  06:00:00,1020.28815545,97.6891180667,525.298282423,0.0,100.150657288,149.894399434,650.026594069,627.160353925,14.1616749024,8.7045652417
 02/27  07:00:00,1243.26103637,98.1230169415,526.822912326,0.0,176.471037341,302.612436532,460.565518207,414.852959681,28.3233498048,17.3892087218
 02/27  08:00:00,1356.38604464,98.8989749327,523.81623325,0.0,243.2593065,310.10971186,429.840391176,369.816504992,42.4850247072,17.5388614771
 02/27  09:00:00,1391.17838367,99.4456884441,517.84784732,0.0,243.2593065,310.10971186,428.26724643,345.199913709,56.6466996096,26.4206331112
 02/27  10:00:00,1417.94425696,100.112402601,511.736303097,0.0,243.2593065,302.612436532,388.141379219,310.307945778,42.4850247072,35.3484087342
 02/27  11:00:00,1426.93104521,100.663124713,512.236974933,0.0,243.2593065,310.10971186,378.117718303,271.780225012,70.808374512,35.5291187794
 02/27  12:00:00,1431.86052179,101.456525529,512.189295568,0.0,243.2593065,310.10971186,333.919476337,227.514203915,70.808374512,35.5968979095
 02/27  13:00:00,1394.63735937,102.145290098,513.377014576,0.0,243.2593065,310.10971186,313.087751505,206.856427214,70.808374512,35.4229497789
 02/27  14:00:00,1437.5270263,102.892468296,519.66946585,0.0,243.2593065,302.612436532,283.295102039,191.053272872,56.6466996096,35.595129558
 02/27  15:00:00,1443.6124266,103.900807961,523.25652435,0.0,243.2593065,302.612436532,253.80959395,175.78795491,42.4850247072,35.5366143335
 02/27  16:00:00,1444.97259322,105.030984588,523.406456518,0.0,243.2593065,302.612436532,255.201301789,163.082745099,56.6466996096,35.4718570798
 02/27  17:00:00,1452.13421278,105.798881654,523.157207124,0.0,243.2593065,310.10971186,269.604528763,158.161037113,84.9700494144,26.4734422355
 02/27  18:00:00,1456.02588587,106.053534541,522.971415313,0.0,243.2593065,310.10971186,276.706657089,165.51236423,84.9700494144,26.2242434443
 02/27  19:00:00,1175.11696724,97.5774534137,511.290317172,0.0,166.938926447,199.110933808,279.180884258,185.482882631,84.9700494144,8.72795221187
 02/27  20:00:00,1166.44774789,97.5774534137,510.915514596,0.0,166.938926447,191.61365848,280.340627961,206.260130287,56.6466996096,17.4337980638
 02/27  21:00:00,1031.4737042,97.5774534137,510.854501952,0.0,100.150657288,124.558693486,334.374903674,260.292203823,56.6466996096,17.4360002406
 02/27  22:00:00,994.145859702,97.5774534137,512.104296923,0.0,100.150657288,124.558693486,309.244168501,258.051975505,42.4850247072,8.70716828888
 02/27  23:00:00,930.632411104,97.5774534137,513.672983577,0.0,46.0930336215,124.558693486,301.599438917,255.88665836,28.3233498048,17.389430753
 02/27  24:00:00,931.936864576,97.5774534137,513.518732444,0.0,46.0930336215,124.558693486,284.545037622,261.678725682,14.1616749024,8.7046370377
 02/28  01:00:00,917.319259848,97.5774534137,512.959452217,0.0,46.0930336215,113.312780494,302.45963172,279.405772218,5.66466996096,17.3891895403
 02/28  02:00:00,916.283818356,97.5774534137,512.462642569,0.0,46.0930336215,113.312780494,304.523950775,290.154914625,5.66466996096,8.70436618854
 02/28  03:00:00,914.768775536,97.5774534137,511.835525603,0.0,46.0930336215,113.312780494,327.137513049,304.084197984,5.66466996096,17.3886451041
 02/28  04:00:00,913.204432693,97.5774534137,511.204944081,0.0,46.0930336215,113.312780494,333.442566887,319.073683105,5.66466996096,8.70421382083
 02/28  05:00:00,1005.53315674,97.5774534137,510.723695003,0.0,100.150657288,148.969399434,338.862053383,315.809508262,5.66466996096,17.3878751598
 02/28  06:00:00,1003.55038229,97.913259545,509.550473719,0.0,100.150657288,149.894399434,525.992770133,503.127008134,14.1616749024,8.70408709693
 02/28  07:00:00,1225.12740656,99.8729810879,508.773845924,0.0,176.471037341,302.612436532,411.052528979,365.338352631,28.3233498048,17.390826544
 02/28  08:00:00,1342.14870932,101.030777774,509.58873013,0.0,243.2593065,310.10971186,393.973669067,333.948980504,42.4850247072,17.5396638563
 02/28  09:00:00,1384.61111146,101.823474014,510.403774469,0.0,243.2593065,310.10971186,394.923219683,311.858088025,56.6466996096,26.4184320481
 02/28  10:00:00,1417.35778516,102.520431235,509.126862528,0.0,243.2593065,302.612436532,377.761059929,299.931064681,42.4850247072,35.3449705414
 02/28  11:00:00,1435.4811541,103.121722195,518.056575357,0.0,243.2593065,310.10971186,442.562897831,336.229241714,70.808374512,35.5252816048
 02/28  12:00:00,1490.03558407,103.664895695,570.524154064,0.0,243.2593065,310.10971186,455.380182189,348.979360666,70.808374512,35.5924470117
 02/28  13:00:00,1465.24657861,104.141126374,588.268916932,0.0,243.2593065,310.10971186,457.987128719,351.759732711,70.808374512,35.4190214963
 02/28  14:00:00,1509.64571471,104.52762687,599.941876112,0.0,243.2593065,302.612436532,446.230311256,353.993217836,56.6466996096,35.5903938104
 02/28  15:00:00,1519.93577135,104.887852314,610.817992209,0.0,243.2593065,302.612436532,432.195772363,354.178936093,42.4850247072,35.5318115627
 02/28  16:00:00,1523.26968342,105.235512822,614.563341709,0.0,243.2593065,302.612436532,441.462454544,349.348498438,56.6466996096,35.467256497
 02/28  17:00:00,1542.70274804,105.417617595,628.522930114,0.0,243.2593065,310.10971186,462.575109483,351.129204951,84.9700494144,26.4758551175
 02/28  18:00:00,1551.67915312,105.522940935,634.662404523,0.0,243.2593065,310.10971186,459.860898325,357.401509312,84.9700494144,17.4893395985
 02/28  19:00:00,1303.19572886,97.5774534137,649.087737579,0.0,166.938926447,199.110933808,466.321193157,363.915617057,84.9700494144,17.4355266863
 02/28  20:00:00,1292.29472699,97.5774534137,645.85226435,0.0,166.938926447,191.61365848,447.224419946,373.145781927,56.6466996096,17.4319384087
 02/28  21:00:00,1156.25783874,97.5774534137,643.693190863,0.0,100.150657288,124.558693486,491.444280415,417.362217886,56.6466996096,17.4353629193
 02/28  22:00:00,1115.88052202,97.5774534137,642.906669358,0.0,100.150657288,124.558693486,479.752759664,428.561487426,42.4850247072,8.70624753021
 02/28  23:00:00,1045.49456597,97.5774534137,639.974789702,0.0,46.0930336215,124.558693486,498.211593391,452.498201043,28.3233498048,17.3900425431
 02/28  24:00:00,1041.59194866,97.5774534137,631.661508306,0.0,46.0930336215,124.558693486,486.249785732,463.384446406,14.1616749024,8.70366442413
 03/01  01:00:00,1032.92807709,97.5774534137,620.959103595,0.0,46.0930336215,113.312780494,495.443678009,472.388033026,5.66466996096,17.390975022
 03/01  02:00:00,1037.96442174,97.5774534137,609.293526718,0.0,46.0930336215,113.312780494,495.727346959,481.359316366,5.66466996096,8.7033606329
 03/01  03:00:00,1037.53987817,97.5774534137,598.419750538,0.0,46.0930336215,113.312780494,513.758171385,490.704436731,5.66466996096,17.3890646932
 03/01  04:00:00,1037.43825655,97.5774534137,587.802831516,0.0,46.0930336215,113.312780494,514.458240658,500.09037409,5.66466996096,8.70319660683
 03/01  05:00:00,1122.71599271,97.5774534137,579.278225401,0.0,100.150657288,148.969399434,508.792904079,485.739522575,5.66466996096,17.3887115426
 03/01  06:00:00,1123.66372053,97.96841185,575.233939268,0.0,100.150657288,149.894399434,722.496474201,699.629177784,14.1616749024,8.70562151417
 03/01  07:00:00,1338.20299343,99.2301354533,572.576697665,0.0,176.471037341,302.612436532,579.983534406,534.270378909,28.3233498048,17.3898056922
 03/01  08:00:00,1448.4922943,100.724929199,572.0152263,0.0,243.2593065,310.10971186,561.364830954,501.342720591,42.4850247072,17.5370856559
 03/01  09:00:00,1494.41418889,101.285162538,574.577185713,0.0,243.2593065,310.10971186,569.054985018,485.992393301,56.6466996096,26.4158921076
 03/01  10:00:00,1536.66042606,101.684919908,577.916739221,0.0,243.2593065,302.612436532,558.80693969,480.983018665,42.4850247072,35.3388963179
 03/01  11:00:00,1542.20536935,102.101888295,580.258651013,0.0,243.2593065,310.10971186,575.314611873,468.987321055,70.808374512,35.5189163061
 03/01  12:00:00,1549.22487843,102.486167406,582.939739227,0.0,243.2593065,310.10971186,567.552036717,461.158594201,70.808374512,35.5850680034
 03/01  13:00:00,1508.1487621,102.850205024,585.468370738,0.0,243.2593065,310.10971186,560.739953921,454.518923318,70.808374512,35.4126560911
 03/01  14:00:00,1547.11385357,103.17892773,591.482722375,0.0,243.2593065,302.612436532,541.440267036,449.210708573,56.6466996096,35.5828588536
 03/01  15:00:00,1558.26884375,103.463659428,591.600056557,0.0,243.2593065,302.612436532,525.099513413,447.090242873,42.4850247072,35.5242458323
 03/01  16:00:00,1563.73469543,103.727284681,588.499042636,0.0,243.2593065,302.612436532,537.436128783,445.329275264,56.6466996096,35.4601539099
 03/01  17:00:00,1573.62328417,103.965322284,584.871442604,0.0,243.2593065,310.10971186,557.303088211,445.857096824,84.9700494144,26.4759419727
 03/01  18:00:00,1569.43064095,104.184071919,581.462038059,0.0,243.2593065,310.10971186,550.632633332,448.176279079,84.9700494144,17.4863048387
 03/01  19:00:00,1307.72304432,97.5774534137,580.392074424,0.0,166.938926447,199.110933808,542.48373641,440.079956625,84.9700494144,17.4337303712
 03/01  20:00:00,1309.62452091,97.5774534137,577.558808767,0.0,166.938926447,191.61365848,518.857906965,444.776285211,56.6466996096,17.4349221441
 03/01  21:00:00,1179.53011086,97.5774534137,572.971088643,0.0,100.150657288,124.558693486,559.89914047,485.820347809,56.6466996096,17.432093052
 03/01  22:00:00,1137.85858243,97.5774534137,564.710669565,0.0,100.150657288,124.558693486,550.434557163,499.242272362,42.4850247072,8.70726009329
 03/01  23:00:00,1059.25996337,97.5774534137,552.096890886,0.0,46.0930336215,124.558693486,567.682651199,521.969916396,28.3233498048,17.3893849979
 03/01  24:00:00,1050.0498573,97.5774534137,548.109221664,0.0,46.0930336215,124.558693486,553.114926036,530.248667512,14.1616749024,8.70458362078
 03/02  01:00:00,1031.81050799,97.5774534137,548.445780586,0.0,46.0930336215,113.312780494,560.633879889,537.580401966,5.66466996096,17.3888079621
 03/02  02:00:00,1027.91183124,97.5774534137,550.451825707,0.0,46.0930336215,113.312780494,559.433431554,545.06453548,5.66466996096,8.7042261135
 03/02  03:00:00,1023.86599264,97.5774534137,553.274798768,0.0,46.0930336215,113.312780494,575.456221367,552.403267305,5.66466996096,17.388284101
 03/02  04:00:00,1019.65881237,97.5774534137,556.735565572,0.0,46.0930336215,113.312780494,574.752534176,560.383860524,5.66466996096,8.70400369079
 03/02  05:00:00,1103.97841753,97.5774534137,560.390165748,0.0,100.150657288,148.969399434,568.137658437,545.085113846,5.66466996096,17.3878746296
 03/02  06:00:00,1105.37910681,98.0559635381,559.025451989,0.0,100.150657288,149.894399434,874.307554183,851.442075165,14.1616749024,8.70380411473
 03/02  07:00:00,1316.47363324,99.087296903,551.471631415,0.0,176.471037341,302.612436532,668.581410462,631.553444591,28.3233498048,8.70461606587
 03/02  08:00:00,1435.67994305,100.543520582,555.892964941,0.0,243.2593065,310.10971186,637.945405743,569.162343101,42.4850247072,26.2980379351
 03/02  09:00:00,1495.63445764,101.316958723,573.118209422,0.0,243.2593065,310.10971186,617.053264285,533.991333352,56.6466996096,26.4152313236
 03/02  10:00:00,1547.84751738,102.023724194,590.69239351,0.0,243.2593065,302.612436532,580.76170693,511.772244401,42.4850247072,26.5044378224
 03/02  11:00:00,1560.76588812,102.653570657,598.617031013,0.0,243.2593065,310.10971186,586.474013814,480.126247705,70.808374512,35.5393915968
 03/02  12:00:00,1563.26030569,103.161332044,597.877623027,0.0,243.2593065,310.10971186,571.835545193,456.549264546,70.808374512,44.4779061346
 03/02  13:00:00,1519.47867895,103.677582175,594.295773035,0.0,243.2593065,310.10971186,531.424945695,434.052187928,70.808374512,26.5643832552
 03/02  14:00:00,1548.65191468,104.230827651,589.871296705,0.0,243.2593065,302.612436532,503.617114044,402.47941587,56.6466996096,44.4909985644
 03/02  15:00:00,1551.15862507,104.998985548,586.038600587,0.0,243.2593065,302.612436532,448.590181866,370.59211427,42.4850247072,35.5130428887
 03/02  16:00:00,1546.87173946,106.107931597,581.787223456,0.0,243.2593065,302.612436532,433.394967205,350.152982589,56.6466996096,26.5952850058
 03/02  17:00:00,1552.18225206,106.981801178,585.762733913,0.0,243.2593065,310.10971186,466.81758719,346.553944163,84.9700494144,35.2935936126
 03/02  18:00:00,1578.01058568,107.319322801,590.404973182,0.0,243.2593065,310.10971186,461.979244299,359.520165462,84.9700494144,17.4890294227
 03/02  19:00:00,1334.35395317,97.5774534137,611.758824084,0.0,166.938926447,199.110933808,475.312473132,372.909421976,84.9700494144,17.4330017418
 03/02  20:00:00,1316.43523965,97.5774534137,604.55392332,0.0,166.938926447,191.61365848,447.605468439,382.233348964,56.6466996096,8.72541986526
 03/02  21:00:00,1171.84033703,97.5774534137,592.798284873,0.0,100.150657288,124.558693486,499.533590381,425.451908018,56.6466996096,17.4349827535
 03/02  22:00:00,1128.1625023,97.5774534137,578.317653789,0.0,100.150657288,124.558693486,499.524451525,439.645482825,42.4850247072,17.3939439931
 03/02  23:00:00,1051.2633426,97.5774534137,561.847443458,0.0,46.0930336215,124.558693486,501.507678886,464.481183598,28.3233498048,8.70314548396
 03/02  24:00:00,1044.51251624,97.5774534137,554.959048043,0.0,46.0930336215,124.558693486,505.827117884,474.276842927,14.1616749024,17.3886000547
 03/03  01:00:00,1029.12233308,97.5774534137,552.315424891,0.0,46.0930336215,113.312780494,497.130196673,482.763422493,5.66466996096,8.70210421887
 03/03  02:00:00,1028.02490353,97.5774534137,551.514042364,0.0,46.0930336215,113.312780494,514.979375046,491.92688853,5.66466996096,17.387816555
 03/03  03:00:00,1027.82976982,97.5774534137,551.602560963,0.0,46.0930336215,113.312780494,515.407070635,501.037298168,5.66466996096,8.70510250598
 03/03  04:00:00,1027.02193102,97.5774534137,551.875889141,0.0,46.0930336215,113.312780494,532.305468354,509.253492632,5.66466996096,17.3873057611
 03/03  05:00:00,1117.37046251,97.5774534137,552.352236936,0.0,100.150657288,148.969399434,510.549493836,496.179978301,5.66466996096,8.70484557432
 03/03  06:00:00,1120.6954986,98.0827370268,547.619981253,0.0,100.150657288,149.894399434,788.394178698,756.843188449,14.1616749024,17.3893153469
 03/03  07:00:00,1328.40905553,99.3545794313,537.809497212,0.0,176.471037341,302.612436532,603.616846758,566.588899534,28.3233498048,8.70459741885
 03/03  08:00:00,1439.73818229,101.304273874,542.67718678,0.0,243.2593065,310.10971186,575.072454335,506.293353375,42.4850247072,26.2940762533
 03/03  09:00:00,1500.0420289,102.213583661,567.191486127,0.0,243.2593065,310.10971186,551.315730897,468.25376809,56.6466996096,26.4152631975
 03/03  10:00:00,1548.46391596,102.984268733,577.861347173,0.0,243.2593065,302.612436532,512.064105623,443.071448737,42.4850247072,26.5076321794
 03/03  11:00:00,1559.07883781,103.655895082,569.85097384,0.0,243.2593065,310.10971186,523.12654778,416.792726479,70.808374512,35.5254467895
 03/03  12:00:00,1556.78187524,104.217395986,572.038759446,0.0,243.2593065,310.10971186,505.877649738,399.476719493,70.808374512,35.5925557331
 03/03  13:00:00,1507.43483713,104.92381166,574.598454397,0.0,243.2593065,310.10971186,488.714740614,382.488003185,70.808374512,35.4183629174
 03/03  14:00:00,1536.86893679,105.937287553,575.117901296,0.0,243.2593065,302.612436532,447.686234343,355.450620347,56.6466996096,35.5889143866
 03/03  15:00:00,1535.29444102,107.137991184,577.29349818,0.0,243.2593065,302.612436532,411.949409766,333.934422544,42.4850247072,35.5299625151
 03/03  16:00:00,1534.46631731,108.186615307,577.260863126,0.0,243.2593065,302.612436532,410.768984264,318.657541912,56.6466996096,35.4647427425
 03/03  17:00:00,1540.51206386,109.038696692,579.029653113,0.0,243.2593065,310.10971186,424.175713552,312.737069289,84.9700494144,26.4685948483
 03/03  18:00:00,1548.93250673,109.144836385,587.41995892,0.0,243.2593065,310.10971186,429.009479746,324.111417407,84.9700494144,19.9280129247
 03/03  19:00:00,1316.4076447,97.5774534137,621.106869923,0.0,166.938926447,199.110933808,441.069391467,341.098331698,84.9700494144,15.0010103547
 03/03  20:00:00,1310.04425694,97.5774534137,624.745325098,0.0,166.938926447,191.61365848,424.825249292,350.746915937,56.6466996096,17.4316337457
 03/03  21:00:00,1161.06231791,97.5774534137,617.250764574,0.0,100.150657288,124.558693486,468.767554472,394.687252527,56.6466996096,17.4336023348
 03/03  22:00:00,1117.21317654,97.5774534137,608.78239759,0.0,100.150657288,124.558693486,460.991901797,409.80080215,42.4850247072,8.70607493987
 03/03  23:00:00,1041.58843388,97.5774534137,599.145294295,0.0,46.0930336215,124.558693486,480.038074783,434.325027819,28.3233498048,17.3896971586
 03/03  24:00:00,1032.88803884,97.5774534137,598.84547429,0.0,46.0930336215,124.558693486,467.692277808,444.827197838,14.1616749024,8.70340506811
 03/04  01:00:00,1014.33505011,97.5774534137,602.510145555,0.0,46.0930336215,113.312780494,476.617246358,453.563450554,5.66466996096,17.3891258428
 03/04  02:00:00,1011.21376372,97.5774534137,607.686985755,0.0,46.0930336215,113.312780494,476.082071662,461.714407908,5.66466996096,8.70299379279
 03/04  03:00:00,1010.27941803,97.5774534137,613.687397747,0.0,46.0930336215,113.312780494,492.399557421,469.346637172,5.66466996096,17.3882502874
 03/04  04:00:00,1012.78106664,97.5774534137,619.690225236,0.0,46.0930336215,113.312780494,491.229012042,476.861612891,5.66466996096,8.70272919007
 03/04  05:00:00,1028.81485783,97.5774534137,625.47777604,0.0,55.6251445156,113.312780494,496.337557298,473.285211987,5.66466996096,17.3876753495
 03/04  06:00:00,1029.89375343,97.5774534137,626.982071888,0.0,55.6251445156,113.312780494,505.34778408,482.481077843,14.1616749024,8.70503133551
 03/04  07:00:00,1084.13281871,97.5774534137,620.238053961,0.0,65.1572554096,176.889270242,472.025375134,426.314910586,28.3233498048,17.3871147424
 03/04  08:00:00,1210.86177943,97.8761014216,627.205575904,0.0,109.682768182,220.96816451,683.914507439,632.724736736,42.4850247072,8.70474599545
 03/04  09:00:00,1212.38315001,97.8704772674,615.158701255,0.0,109.682768182,220.96816451,591.01422533,516.900721949,56.6466996096,17.4668037719
 03/04  10:00:00,1312.293561,98.8794688986,605.680099554,0.0,131.945524568,266.955817592,542.030037747,473.240076491,42.4850247072,26.3049365491
 03/04  11:00:00,1320.77228762,99.2213866932,606.496964948,0.0,131.945524568,274.45309292,546.596487366,449.378842358,70.808374512,26.4092704959
 03/04  12:00:00,1318.55244597,99.4162507134,602.877157554,0.0,131.945524568,274.45309292,527.264735732,430.04775217,70.808374512,26.4086090499
 03/04  13:00:00,1280.02618487,99.62181272,595.724800802,0.0,131.945524568,274.45309292,502.417719735,405.205490428,70.808374512,26.4038547952
 03/04  14:00:00,1265.8167234,99.7896076325,588.16216014,0.0,131.945524568,266.955817592,460.801722053,377.748243875,56.6466996096,26.4067785689
 03/04  15:00:00,1264.43838979,99.9204294817,586.421060883,0.0,131.945524568,266.955817592,421.272777362,352.382321205,42.4850247072,26.4054314501
 03/04  16:00:00,1196.21331327,97.5774534137,597.830578015,0.0,109.682768182,212.545889182,355.169240405,272.117327848,56.6466996096,26.405212948
 03/04  17:00:00,1212.48437848,97.5774534137,607.297704423,0.0,109.682768182,220.04316451,387.112668449,275.738164026,84.9700494144,26.4044550082
 03/04  18:00:00,1178.30604879,97.5774534137,611.825203655,0.0,109.682768182,220.04316451,390.97901227,288.474957155,84.9700494144,17.5340057005
 03/04  19:00:00,1154.23722075,97.5774534137,615.120335912,0.0,100.150657288,199.110933808,437.117024741,334.759091146,84.9700494144,17.387884181
 03/04  20:00:00,1149.28637247,97.5774534137,616.888118401,0.0,100.150657288,191.61365848,408.124525596,342.774025954,56.6466996096,8.7038000322
 03/04  21:00:00,1036.09417678,97.5774534137,615.100413863,0.0,55.6251445156,124.558693486,460.528804838,386.494693784,56.6466996096,17.387411444
 03/04  22:00:00,1051.26737835,97.5774534137,631.594247992,0.0,55.6251445156,124.558693486,453.177438119,401.988884641,42.4850247072,8.70352877028
 03/04  23:00:00,1046.97778929,97.5774534137,637.733966433,0.0,46.0930336215,124.558693486,463.683482055,424.392639019,28.3233498048,10.9674932309
 03/04  24:00:00,1039.21127584,97.5774534137,628.40593879,0.0,46.0930336215,124.558693486,459.735190439,430.450397408,14.1616749024,15.1231181282
 03/05  01:00:00,1008.31209026,97.5774534137,620.611972206,0.0,34.9616554283,113.312780494,450.180804848,435.812213196,5.66466996096,8.7039216904
 03/05  02:00:00,1002.4796401,97.5774534137,614.390143911,0.0,34.9616554283,113.312780494,462.968104572,439.915987646,5.66466996096,17.3874469642
 03/05  03:00:00,994.924323904,97.5774534137,606.30788492,0.0,34.9616554283,113.312780494,457.211455191,442.843267627,5.66466996096,8.70351760286
 03/05  04:00:00,987.311574493,97.5774534137,598.144641755,0.0,34.9616554283,113.312780494,468.090898308,445.039444523,5.66466996096,17.3867838246
 03/05  05:00:00,990.290327097,97.5774534137,590.307986385,0.0,44.4937663224,113.312780494,449.527290239,435.159425699,5.66466996096,8.70319457942
 03/05  06:00:00,998.674954358,97.5774534137,599.244918232,0.0,44.4937663224,113.312780494,473.756824123,442.206444861,14.1616749024,17.38870436
 03/05  07:00:00,1063.04859882,97.5774534137,602.263303728,0.0,54.0258772165,176.889270242,421.388686245,384.362444176,28.3233498048,8.70289226454
 03/05  08:00:00,1051.8150339,97.5774534137,586.68460853,0.0,54.0258772165,184.38654557,431.338284361,371.465210391,42.4850247072,17.3880492631
 03/05  09:00:00,1116.92451656,97.5774534137,571.362372061,0.0,65.1572554096,220.04316451,428.252936918,354.149919549,56.6466996096,17.4563177596
 03/05  10:00:00,1095.28760888,97.5774534137,556.139577582,0.0,65.1572554096,212.545889182,401.276739874,341.266609489,42.4850247072,17.5251056779
 03/05  11:00:00,1092.52782817,97.5774534137,545.096718075,0.0,65.1572554096,220.04316451,427.471215905,330.279670355,70.808374512,26.3831710383
 03/05  12:00:00,1090.73317253,97.5774534137,542.017341424,0.0,65.1572554096,220.04316451,420.597346943,323.407366405,70.808374512,26.381606026
 03/05  13:00:00,1087.09676829,97.5774534137,539.468920295,0.0,65.1572554096,220.04316451,414.096170314,316.904397642,70.808374512,26.3833981599
 03/05  14:00:00,1074.22405023,97.5774534137,534.568370809,0.0,65.1572554096,212.545889182,392.495172099,309.467340697,56.6466996096,26.3811317929
 03/05  15:00:00,1067.92725367,97.5774534137,528.880244401,0.0,65.1572554096,212.545889182,369.029768764,300.160873204,42.4850247072,26.3838708526
 03/05  16:00:00,1064.57409122,97.5774534137,526.062335875,0.0,65.1572554096,212.545889182,373.711332649,299.468586793,56.6466996096,17.596046246
 03/05  17:00:00,1040.39820405,97.5774534137,527.033949685,0.0,65.1572554096,220.04316451,412.390502632,301.035555301,84.9700494144,26.3848979161
 03/05  18:00:00,992.323407093,97.5774534137,525.89037507,0.0,54.0258772165,184.38654557,422.414188789,311.166277849,84.9700494144,26.2778615252
 03/05  19:00:00,980.812952937,97.5774534137,529.082804084,0.0,44.4937663224,163.454314868,444.107530008,350.434886362,84.9700494144,8.70259423067
 03/05  20:00:00,978.813506712,97.5774534137,533.248857716,0.0,44.4937663224,155.95703954,433.280873926,359.246833369,56.6466996096,17.3873409479
 03/05  21:00:00,949.973001267,97.5774534137,535.542642155,0.0,44.4937663224,124.558693486,458.687907096,393.336369538,56.6466996096,8.70483794839
 03/05  22:00:00,967.236168579,97.5774534137,553.666519066,0.0,44.4937663224,124.558693486,467.952027934,408.080309285,42.4850247072,17.3866939414
 03/05  23:00:00,968.37256669,97.5774534137,565.418818186,0.0,34.9616554283,124.558693486,465.027712122,427.999857992,28.3233498048,8.70450432501
 03/05  24:00:00,963.943481068,97.5774534137,559.628537906,0.0,34.9616554283,124.558693486,462.488935652,430.94117389,14.1616749024,17.3860868598
 03/06  01:00:00,958.153545097,97.5774534137,554.700203597,0.0,46.0930336215,113.312780494,446.091648951,431.722943549,5.66466996096,8.70403544048
 03/06  02:00:00,952.898991732,97.5774534137,549.097415137,0.0,46.0930336215,113.312780494,454.616504868,431.567457661,5.66466996096,17.384377246
 03/06  03:00:00,948.176962434,97.5774534137,544.03503948,0.0,46.0930336215,113.312780494,446.433784261,432.065503028,5.66466996096,8.70361127195
 03/06  04:00:00,944.29331593,97.5774534137,539.962081345,0.0,46.0930336215,113.312780494,455.140176558,432.088590446,5.66466996096,17.3869161505
 03/06  05:00:00,1029.41804663,97.5774534137,535.046350188,0.0,100.150657288,148.969399434,420.55674479,406.188825021,5.66466996096,8.70324980783
 03/06  06:00:00,1030.06970759,97.5774534137,534.101753794,0.0,100.150657288,149.894399434,777.920722937,746.553828611,14.1616749024,17.2052194234
 03/06  07:00:00,1255.77666273,97.8107988739,542.0460432,0.0,176.471037341,302.612436532,524.820845734,487.613664016,28.3233498048,8.88383191324
 03/06  08:00:00,1372.37638196,98.0908619495,539.110309262,0.0,243.2593065,310.10971186,498.995106846,438.97727116,42.4850247072,17.5328109786
 03/06  09:00:00,1400.71504034,98.3448890046,527.245888253,0.0,243.2593065,310.10971186,485.145349857,402.085718243,56.6466996096,26.4129320042
 03/06  10:00:00,1421.07094463,98.7774031034,515.388202137,0.0,243.2593065,302.612436532,450.002420539,372.182160818,42.4850247072,35.3352350136
 03/06  11:00:00,1423.21708625,99.1691243667,511.013721651,0.0,243.2593065,310.10971186,454.431046373,348.110468178,70.808374512,35.5122036823
 03/06  12:00:00,1425.60122283,99.5264560275,511.580406769,0.0,243.2593065,310.10971186,424.339082889,317.953396883,70.808374512,35.577311494
 03/06  13:00:00,1388.00770532,99.8592512354,512.50092151,0.0,243.2593065,310.10971186,378.93271186,272.719391761,70.808374512,35.404945587
 03/06  14:00:00,1428.86253451,100.194618922,515.576509111,0.0,243.2593065,302.612436532,329.246491746,237.027030176,56.6466996096,35.5727619608
 03/06  15:00:00,1438.81538386,100.958536426,522.100131147,0.0,243.2593065,302.612436532,289.428367251,211.429745724,42.4850247072,35.5135968203
 03/06  16:00:00,1442.73778744,102.058962449,524.170838433,0.0,243.2593065,302.612436532,291.189728874,199.093934125,56.6466996096,35.44909514
 03/06  17:00:00,1448.49929436,102.573741253,523.183687314,0.0,243.2593065,310.10971186,319.290585569,207.852515307,84.9700494144,26.4680208475
 03/06  18:00:00,1441.50917948,102.905823649,517.931615486,0.0,243.2593065,310.10971186,325.105120728,222.652510825,84.9700494144,17.482560489
 03/06  19:00:00,1171.65183858,97.5774534137,510.193058903,0.0,166.938926447,199.110933808,341.129116552,238.726077213,84.9700494144,17.4329899249
 03/06  20:00:00,1163.98428461,97.5774534137,510.109488225,0.0,166.938926447,191.61365848,330.691326128,256.613623661,56.6466996096,17.4310028574
 03/06  21:00:00,1029.31906527,97.5774534137,510.302820964,0.0,100.150657288,124.558693486,380.150911928,314.779793642,56.6466996096,8.72441867626
 03/06  22:00:00,993.018768868,97.5774534137,513.470782313,0.0,100.150657288,124.558693486,419.741726595,359.864369866,42.4850247072,17.392332022
 03/06  23:00:00,984.150960306,97.5774534137,570.531070058,0.0,46.0930336215,124.558693486,453.298443808,416.271530337,28.3233498048,8.70356366637
 03/06  24:00:00,1006.98832218,97.5774534137,593.468812227,0.0,46.0930336215,124.558693486,458.420804665,426.872299153,14.1616749024,17.38683061
 03/07  01:00:00,1004.48195892,97.5774534137,604.131191785,0.0,46.0930336215,113.312780494,449.875007259,435.507235302,5.66466996096,8.70310199597
 03/07  02:00:00,1013.93002104,97.5774534137,614.340543606,0.0,46.0930336215,113.312780494,466.548703371,443.497355553,5.66466996096,17.3866778568
 03/07  03:00:00,1023.032162,97.5774534137,624.152833974,0.0,46.0930336215,113.312780494,466.273967082,451.906677308,5.66466996096,8.70261981315
 03/07  04:00:00,1032.7787399,97.5774534137,634.637261001,0.0,46.0930336215,113.312780494,483.607849453,460.555744841,5.66466996096,17.3874346513
 03/07  05:00:00,1136.34507735,97.5774534137,645.739569547,0.0,100.150657288,148.969399434,460.852832489,446.485907877,5.66466996096,8.70225465119
 03/07  06:00:00,1147.58305553,97.7308334198,657.710543233,0.0,100.150657288,149.894399434,689.892282938,658.342244245,14.1616749024,17.3883637909
 03/07  07:00:00,1353.9747705,98.6265099766,648.418936824,0.0,176.471037341,302.612436532,533.349400731,496.321611378,28.3233498048,8.70443954786
 03/07  08:00:00,1460.15351657,99.5876418572,636.088090662,0.0,243.2593065,310.10971186,535.546858858,466.770412558,42.4850247072,26.2914215929
 03/07  09:00:00,1488.25161675,100.109872985,621.47562925,0.0,243.2593065,310.10971186,541.765626357,458.707717874,56.6466996096,26.4112088737
 03/07  10:00:00,1515.73531046,100.600359159,606.229974843,0.0,243.2593065,302.612436532,526.750302007,457.76286194,42.4850247072,26.5024153592
 03/07  11:00:00,1522.99487333,101.083989352,594.828419795,0.0,243.2593065,310.10971186,557.91746287,451.592936703,70.808374512,35.5161516547
 03/07  12:00:00,1522.96712492,101.529209766,589.397188284,0.0,243.2593065,310.10971186,553.124663312,446.734530215,70.808374512,35.581758585
 03/07  13:00:00,1478.96210758,101.960481443,590.871843899,0.0,243.2593065,310.10971186,548.250150644,442.033425221,70.808374512,35.4083509112
 03/07  14:00:00,1520.26042686,102.329163511,590.529325106,0.0,243.2593065,302.612436532,531.421770709,439.19866312,56.6466996096,35.5764079791
 03/07  15:00:00,1514.5976778,102.585209417,579.646419393,0.0,243.2593065,302.612436532,526.405375738,448.403285876,42.4850247072,35.517065155
 03/07  16:00:00,1509.13912951,102.823197764,567.671117842,0.0,243.2593065,302.612436532,550.415032662,458.316419781,56.6466996096,35.4519132713
 03/07  17:00:00,1512.58328312,103.084254782,560.046604788,0.0,243.2593065,310.10971186,573.516276462,462.081079967,84.9700494144,26.4651470803
 03/07  18:00:00,1515.92629899,103.355872444,557.05033683,0.0,243.2593065,310.10971186,567.122867899,464.668720014,84.9700494144,17.4840984703
 03/07  19:00:00,1262.08826809,97.5774534137,552.247337115,0.0,166.938926447,199.110933808,556.886018405,454.484421233,84.9700494144,17.431547757
 03/07  20:00:00,1239.37593804,97.5774534137,531.419999682,0.0,166.938926447,191.61365848,537.677628347,463.601097426,56.6466996096,17.4298313112
 03/07  21:00:00,1085.00617789,97.5774534137,505.246256034,0.0,100.150657288,124.558693486,585.440981346,511.364535086,56.6466996096,17.4297466498
 03/07  22:00:00,969.924546385,97.5774534137,422.882007083,0.0,100.150657288,124.558693486,581.054982033,529.863749316,42.4850247072,8.70620800991
 03/07  23:00:00,829.53466035,97.5774534137,351.704553812,0.0,46.0930336215,124.558693486,603.759427531,558.049604612,28.3233498048,17.3864731141
 03/07  24:00:00,821.404746671,97.5774534137,342.75741614,0.0,46.0930336215,124.558693486,589.838628659,566.973625416,14.1616749024,8.70332834086
 03/08  01:00:00,818.719328,97.5774534137,350.881912619,0.0,46.0930336215,113.312780494,598.676178032,575.625455547,5.66466996096,17.3860525244
 03/08  02:00:00,835.739518017,97.5774534137,365.467542819,0.0,46.0930336215,113.312780494,600.095313949,585.727922835,5.66466996096,8.70272115332
 03/08  03:00:00,853.857189862,97.5774534137,381.537282676,0.0,46.0930336215,113.312780494,609.545210156,595.177108146,5.66466996096,8.70343204918
 03/08  04:00:00,872.227204245,97.5774534137,398.29235371,0.0,46.0930336215,113.312780494,629.779290486,606.728171009,5.66466996096,17.3864495165
 03/08  05:00:00,979.373747892,97.5774534137,415.281854993,0.0,100.150657288,148.969399434,606.253743468,591.886093902,5.66466996096,8.70297960517
 03/08  06:00:00,1003.15118442,97.9799563343,433.030551292,0.0,100.150657288,149.894399434,960.093330948,928.545427092,14.1616749024,17.3862289536
 03/08  07:00:00,1171.0801005,98.651764158,387.380559334,0.0,176.471037341,302.612436532,726.752348936,689.726450172,28.3233498048,8.70254895924
 03/08  08:00:00,1302.80240324,99.87189664,400.607733457,0.0,243.2593065,310.10971186,704.896198359,636.122449472,42.4850247072,26.2887241802
 03/08  09:00:00,1418.18903828,100.443606512,471.589788906,0.0,243.2593065,310.10971186,696.325595788,613.271720333,56.6466996096,26.4071758451
 03/08  10:00:00,1512.44826182,100.859504609,527.630680957,0.0,243.2593065,302.612436532,667.711438581,598.728802058,42.4850247072,26.4976118158
 03/08  11:00:00,1533.99674786,101.176796777,530.876549864,0.0,243.2593065,310.10971186,685.623726367,579.29846093,70.808374512,35.516890925
 03/08  12:00:00,1546.63101297,101.638017191,534.200312611,0.0,243.2593065,310.10971186,668.465973463,562.075219089,70.808374512,35.5823798617
 03/08  13:00:00,1508.41001528,102.245481784,538.117911418,0.0,243.2593065,310.10971186,642.736600975,536.519649538,70.808374512,35.4085769244
 03/08  14:00:00,1547.24488917,102.574206199,543.253245286,0.0,243.2593065,302.612436532,612.496068331,520.272964419,56.6466996096,35.5764043022
 03/08  15:00:00,1557.05414401,102.959923005,547.211925077,0.0,243.2593065,302.612436532,580.983326115,502.981372187,42.4850247072,35.5169292201
 03/08  16:00:00,1561.35416812,103.265009991,546.988871551,0.0,243.2593065,302.612436532,585.179851313,493.081678018,56.6466996096,35.4514736857
 03/08  17:00:00,1570.43363863,103.507602309,544.871531665,0.0,243.2593065,310.10971186,596.472376832,485.037307327,84.9700494144,26.4650200904
 03/08  18:00:00,1566.26335439,103.703771676,538.744693326,0.0,243.2593065,310.10971186,592.009564992,489.55526869,84.9700494144,17.484246887
 03/08  19:00:00,1301.54402162,97.5774534137,530.784425059,0.0,166.938926447,199.110933808,575.217189678,472.815831758,84.9700494144,17.4313085051
 03/08  20:00:00,1283.45797186,97.5774534137,527.392130843,0.0,166.938926447,191.61365848,553.389280275,479.312559488,56.6466996096,17.4300211772
 03/08  21:00:00,1115.52864127,97.5774534137,502.540972914,0.0,100.150657288,124.558693486,598.662791329,524.586237765,56.6466996096,17.4298539536
 03/08  22:00:00,968.706992251,97.5774534137,400.50335443,0.0,100.150657288,124.558693486,595.719478465,544.528152248,42.4850247072,8.70630150884
 03/08  23:00:00,827.128866216,97.5774534137,327.387972812,0.0,46.0930336215,124.558693486,628.426399177,582.718381355,28.3233498048,17.3846680169
 03/08  24:00:00,811.508416925,97.5774534137,313.535154766,0.0,46.0930336215,124.558693486,615.999951172,593.134890641,14.1616749024,8.70338562849
 03/09  01:00:00,797.06643469,97.5774534137,313.214646871,0.0,46.0930336215,113.312780494,624.90040011,601.849637818,5.66466996096,17.3860923307
 03/09  02:00:00,798.63035461,97.5774534137,316.231251844,0.0,46.0930336215,113.312780494,625.82653403,611.459139393,5.66466996096,8.7027246762
 03/09  03:00:00,801.365461409,97.5774534137,320.075866554,0.0,46.0930336215,113.312780494,644.002582224,621.512619666,5.66466996096,16.8252925975
 03/09  04:00:00,804.657521178,97.5774534137,324.182856424,0.0,46.0930336215,113.312780494,648.668562659,633.742198678,5.66466996096,9.26169401942
 03/09  05:00:00,895.268765351,97.5774534137,327.911045288,0.0,100.150657288,148.969399434,632.238742701,617.871143934,5.66466996096,8.7029288064
 03/09  06:00:00,901.486318751,98.0633951787,330.365916438,0.0,100.150657288,149.894399434,997.421597265,965.873854175,14.1616749024,17.3860681878
 03/09  07:00:00,1083.16910208,98.8602552022,296.714840633,0.0,176.471037341,302.612436532,759.31430285,722.288495927,28.3233498048,8.70245711846
 03/09  08:00:00,1237.01750298,100.135302955,326.576533583,0.0,243.2593065,310.10971186,724.688247189,655.915331193,42.4850247072,26.2878912882
 03/09  09:00:00,1380.26487382,100.75002409,422.231350102,0.0,243.2593065,310.10971186,708.14007085,625.087417942,56.6466996096,26.4059532988
 03/09  10:00:00,1517.94012045,101.178098602,518.429779482,0.0,243.2593065,302.612436532,676.389093112,607.408010327,42.4850247072,26.4960580777
 03/09  11:00:00,1539.17480704,101.530592414,527.267603721,0.0,243.2593065,310.10971186,688.279092287,581.956543863,70.808374512,35.5141739118
 03/09  12:00:00,1544.26935458,101.84808767,527.790324707,0.0,243.2593065,310.10971186,671.604368834,565.216751608,70.808374512,35.5792427143
 03/09  13:00:00,1505.45832028,102.2509603,529.970821791,0.0,243.2593065,310.10971186,649.410945633,543.19687412,70.808374512,35.4056970012
 03/09  14:00:00,1541.92009036,102.77959058,533.574301033,0.0,243.2593065,302.612436532,609.123819864,516.904287711,56.6466996096,35.5728325434
 03/09  15:00:00,1550.32446993,103.196127269,540.375075102,0.0,243.2593065,302.612436532,569.48191789,491.483632941,42.4850247072,35.513260242
 03/09  16:00:00,1557.39133262,103.500531961,543.771073323,0.0,243.2593065,302.612436532,563.764136401,471.669587395,56.6466996096,35.4478493956
 03/09  17:00:00,1565.94113011,103.699895863,542.184071364,0.0,243.2593065,310.10971186,579.817787551,468.385349383,84.9700494144,26.462388753
 03/09  18:00:00,1563.23009361,103.886478115,538.752420912,0.0,243.2593065,310.10971186,573.801613825,471.348730898,84.9700494144,17.4828335123
 03/09  19:00:00,1301.09203046,97.5774534137,534.851699983,0.0,166.938926447,199.110933808,562.265517789,459.865086323,84.9700494144,17.4303820513
 03/09  20:00:00,1281.01979395,97.5774534137,530.100851939,0.0,166.938926447,191.61365848,540.750376699,466.675351223,56.6466996096,17.4283258664
 03/09  21:00:00,1075.20795454,97.5774534137,477.726448048,0.0,100.150657288,124.558693486,587.138691551,513.063604068,56.6466996096,17.428387873
 03/09  22:00:00,907.971012718,97.5774534137,359.490333044,0.0,100.150657288,124.558693486,592.520146652,541.329570426,42.4850247072,8.7055515191
 03/09  23:00:00,782.605874112,97.5774534137,301.034249355,0.0,46.0930336215,124.558693486,624.070123291,578.361018639,28.3233498048,17.3857548474
 03/09  24:00:00,779.56448752,97.5774534137,298.859363701,0.0,46.0930336215,124.558693486,603.335578733,580.471295694,14.1616749024,8.70260813719
 03/10  01:00:00,774.97424069,97.5774534137,308.387005158,0.0,46.0930336215,113.312780494,598.146768172,583.778892298,5.66466996096,8.70320591254
 03/10  02:00:00,787.620184351,97.5774534137,321.442640836,0.0,46.0930336215,113.312780494,610.834516197,587.784077357,5.66466996096,17.3857688796
 03/10  03:00:00,800.899040586,97.5774534137,335.032446037,0.0,46.0930336215,113.312780494,608.205308713,593.838059558,5.66466996096,8.70257919374
 03/10  04:00:00,816.462331852,97.5774534137,350.486238407,0.0,46.0930336215,113.312780494,627.581330162,604.531952646,5.66466996096,17.3847075554
 03/10  05:00:00,928.615988585,97.5774534137,372.137876661,0.0,100.150657288,148.969399434,604.108434432,589.741708491,5.66466996096,8.7020559799
 03/10  06:00:00,956.782906763,98.0866800153,396.166312783,0.0,100.150657288,149.894399434,969.19052215,937.643158276,14.1616749024,17.3856889717
 03/10  07:00:00,1165.59840498,98.9619803291,389.868778095,0.0,176.471037341,302.612436532,722.054197905,685.029270167,28.3233498048,8.70157793264
 03/10  08:00:00,1384.65644383,100.294356565,484.394017383,0.0,243.2593065,310.10971186,694.656391414,625.88494946,42.4850247072,26.2864172464
 03/10  09:00:00,1483.60309282,100.91221609,532.434377157,0.0,243.2593065,310.10971186,678.924640386,595.870453662,56.6466996096,26.4074871145
 03/10  10:00:00,1529.96947722,101.369684266,542.851620413,0.0,243.2593065,302.612436532,643.258150821,574.2754186,42.4850247072,26.497707513
 03/10  11:00:00,1551.60304594,101.842599484,555.127891707,0.0,243.2593065,310.10971186,651.955556676,545.639147141,70.808374512,35.5080350231
 03/10  12:00:00,1565.73748957,102.37616669,565.517761424,0.0,243.2593065,310.10971186,627.388374434,521.007611772,70.808374512,35.5723881501
 03/10  13:00:00,1533.81617949,102.885366032,576.115639524,0.0,243.2593065,310.10971186,602.134544152,495.926423439,70.808374512,35.3997462003
 03/10  14:00:00,1572.15544923,103.343923086,582.496537746,0.0,243.2593065,302.612436532,559.708597865,467.496166698,56.6466996096,35.5657315568
 03/10  15:00:00,1576.96704916,103.712718185,584.98295244,0.0,243.2593065,302.612436532,516.507124594,438.516004147,42.4850247072,35.5060957392
 03/10  16:00:00,1579.91983857,104.00614407,583.631626045,0.0,243.2593065,302.612436532,507.961169855,415.873397047,56.6466996096,35.4410731982
 03/10  17:00:00,1589.59881239,104.295346068,579.578163816,0.0,243.2593065,310.10971186,519.045241895,407.612639402,84.9700494144,26.4625530791
 03/10  18:00:00,1582.21603593,104.70792097,572.795030305,0.0,243.2593065,310.10971186,517.795608208,415.345519251,84.9700494144,17.4800395425
