Date/Time,Electricity:Facility [kW](Hourly),Fans:Electricity [kW](Hourly),Cooling:Electricity [kW](Hourly),Heating:Electricity [kW](Hourly),InteriorLights:Electricity [kW](Hourly),InteriorEquipment:Electricity [kW](Hourly),Gas:Facility [kW](Hourly),Heating:Gas [kW](Hourly),InteriorEquipment:Gas [kW](Hourly),Water Heater:WaterSystems:Gas [kW](Hourly)
 03/10  19:00:00,1312.02888038,97.5774534137,564.836430752,0.0,166.938926447,199.110933808,526.842868865,424.441086821,84.9700494144,17.4317326294
 03/10  20:00:00,1291.24329011,97.5774534137,556.286349837,0.0,166.938926447,191.61365848,505.548548192,431.473361452,56.6466996096,17.4284871303
 03/10  21:00:00,1141.45501015,97.5774534137,547.710962265,0.0,100.150657288,124.558693486,541.72605482,476.356249225,56.6466996096,8.72310598571
 03/10  22:00:00,1024.30957452,97.5774534137,468.590489219,0.0,100.150657288,124.558693486,551.046101175,491.171280568,42.4850247072,17.3897959
 03/10  23:00:00,868.187916269,97.5774534137,384.619223924,0.0,46.0930336215,124.558693486,552.210676729,515.185099268,28.3233498048,8.70222765589
 03/10  24:00:00,857.529632349,97.5774534137,375.569000908,0.0,46.0930336215,124.558693486,556.326657896,524.778437154,14.1616749024,17.3865458389
 03/11  01:00:00,850.997955703,97.5774534137,383.276033017,0.0,46.0930336215,113.312780494,547.767349575,533.401056259,5.66466996096,8.70162335476
 03/11  02:00:00,865.085300029,97.5774534137,397.203845895,0.0,46.0930336215,113.312780494,566.116821997,543.067099637,5.66466996096,17.3850523982
 03/11  03:00:00,880.751622943,97.5774534137,413.001900713,0.0,46.0930336215,113.312780494,566.908636525,552.540432106,5.66466996096,8.7035344581
 03/11  04:00:00,894.632306237,97.5774534137,427.0548512,0.0,46.0930336215,113.312780494,585.873923833,562.825372471,5.66466996096,17.3838814018
 03/11  05:00:00,916.517062208,97.5774534137,441.317079576,0.0,55.6251445156,113.312780494,577.954150137,563.586534726,5.66466996096,8.70294545053
 03/11  06:00:00,881.209042137,97.5774534137,407.690245644,0.0,55.6251445156,113.312780494,610.604810915,579.059333759,14.1616749024,17.383802253
 03/11  07:00:00,904.77689779,97.5774534137,376.530171029,0.0,65.1572554096,176.889270242,553.345326631,516.319609979,28.3233498048,8.70236684726
 03/11  08:00:00,1155.37152414,97.8906480448,508.421201142,0.0,109.682768182,220.96816451,874.581443911,814.712151149,42.4850247072,17.3842680543
 03/11  09:00:00,1213.92223313,97.8836233575,555.210898935,0.0,109.682768182,220.96816451,724.690080856,650.583107828,56.6466996096,17.4602734184
 03/11  10:00:00,1347.45197837,98.2451533741,572.989930066,0.0,131.945524568,266.955817592,665.388830086,605.366117776,42.4850247072,17.537687603
 03/11  11:00:00,1371.75288785,98.273622851,583.774943668,0.0,131.945524568,274.45309292,675.212777547,578.00406223,70.808374512,26.4003408049
 03/11  12:00:00,1385.51776741,98.2865911783,590.37043751,0.0,131.945524568,274.45309292,654.138728691,556.927935736,70.808374512,26.402418443
 03/11  13:00:00,1361.29738464,98.2952025898,594.946455649,0.0,131.945524568,274.45309292,630.861880312,533.657342679,70.808374512,26.3961631208
 03/11  14:00:00,1358.43550286,98.3183780358,596.582338728,0.0,131.945524568,266.955817592,588.708099163,505.666472003,56.6466996096,26.3949275509
 03/11  15:00:00,1363.46631459,98.3799849757,594.431909149,0.0,131.945524568,266.955817592,544.00726855,475.129445722,42.4850247072,26.3927981214
 03/11  16:00:00,1288.87207778,97.5774534137,599.264153576,0.0,109.682768182,212.545889182,434.061305163,351.017735462,56.6466996096,26.3968700909
 03/11  17:00:00,1295.92403265,97.5774534137,600.644523422,0.0,109.682768182,220.04316451,461.286325317,349.92099742,84.9700494144,26.3952784831
 03/11  18:00:00,1254.13955929,97.5774534137,598.342288289,0.0,109.682768182,220.04316451,463.418221098,360.91973337,84.9700494144,17.5284383135
 03/11  19:00:00,1214.70001624,97.5774534137,589.815972021,0.0,100.150657288,199.110933808,513.934136166,411.579903228,84.9700494144,17.3841835227
 03/11  20:00:00,1182.20443923,97.5774534137,578.929235871,0.0,100.150657288,191.61365848,486.635202565,421.286716962,56.6466996096,8.70178599394
 03/11  21:00:00,1050.49581687,97.5774534137,569.57630766,0.0,55.6251445156,124.558693486,534.064656715,468.715495165,56.6466996096,8.70246193946
 03/11  22:00:00,1016.87576965,97.5774534137,531.730152696,0.0,55.6251445156,124.558693486,542.784699301,482.915252134,42.4850247072,17.3844224593
 03/11  23:00:00,928.099979668,97.5774534137,449.584075584,0.0,46.0930336215,124.558693486,543.121323664,506.096079619,28.3233498048,8.70189424101
 03/11  24:00:00,910.120793651,97.5774534137,436.493110733,0.0,46.0930336215,124.558693486,547.354217898,515.806731443,14.1616749024,17.3858115527
 03/12  01:00:00,885.5045236,97.5774534137,439.803505748,0.0,34.9616554283,113.312780494,541.630919983,527.264994599,5.66466996096,8.70125542289
 03/12  02:00:00,887.575595973,97.5774534137,447.010688009,0.0,34.9616554283,113.312780494,561.479545936,538.430647142,5.66466996096,17.3842288332
 03/12  03:00:00,893.107549518,97.5774534137,457.94828537,0.0,34.9616554283,113.312780494,563.730328976,549.362567719,5.66466996096,8.70309129584
 03/12  04:00:00,908.731743524,97.5774534137,470.402929605,0.0,44.4937663224,113.312780494,573.955060194,550.907391814,5.66466996096,17.3829984193
 03/12  05:00:00,914.516312803,97.5774534137,481.58316762,0.0,44.4937663224,113.312780494,585.901798343,563.037662473,14.1616749024,8.70246096735
 03/12  06:00:00,944.880609338,97.5774534137,439.043135196,0.0,54.0258772165,176.889270242,558.308858583,512.60114749,28.3233498048,17.3843612883
 03/12  07:00:00,916.775362506,97.5774534137,411.426629794,0.0,54.0258772165,184.38654557,560.821535005,509.634662489,42.4850247072,8.70184780872
 03/12  08:00:00,1112.32926086,97.5774534137,529.601722089,0.0,65.1572554096,220.04316451,547.943583032,473.841737576,56.6466996096,17.4551458465
 03/12  09:00:00,1157.31805888,97.5774534137,578.033683453,0.0,65.1572554096,212.545889182,512.999171864,452.996155903,42.4850247072,17.517991254
 03/12  10:00:00,1197.24245163,97.5774534137,601.980615614,0.0,65.1572554096,220.04316451,535.808720976,438.623375438,70.808374512,26.3769710264
 03/12  11:00:00,1206.33721601,97.5774534137,611.223849463,0.0,65.1572554096,220.04316451,522.991447976,425.809645494,70.808374512,26.3734279704
 03/12  12:00:00,1202.75458305,97.5774534137,610.211364437,0.0,65.1572554096,220.04316451,515.064508256,417.880888877,70.808374512,26.3752448672
 03/12  13:00:00,1193.19308689,97.5774534137,607.901325057,0.0,65.1572554096,212.545889182,488.862528265,405.843729138,56.6466996096,26.3720995174
 03/12  14:00:00,1190.4524375,97.5774534137,606.211264624,0.0,65.1572554096,212.545889182,461.500026704,392.64098243,42.4850247072,26.3740195667
 03/12  15:00:00,1201.32267704,97.5774534137,602.213046887,0.0,65.1572554096,212.545889182,446.699983298,372.464377475,56.6466996096,17.5889062134
 03/12  16:00:00,1179.45934916,97.5774534137,601.669567524,0.0,65.1572554096,220.04316451,459.744122116,348.400289518,84.9700494144,26.3737831834
 03/12  17:00:00,1129.4812908,97.5774534137,606.71187812,0.0,54.0258772165,184.38654557,463.313570275,352.072173684,84.9700494144,26.2713471761
 03/12  18:00:00,1111.09701173,97.5774534137,615.763236833,0.0,44.4937663224,163.454314868,488.271479865,394.599068215,84.9700494144,8.70236223547
 03/12  19:00:00,1129.64486628,97.5774534137,621.981641544,0.0,44.4937663224,155.95703954,494.15781436,420.126940096,56.6466996096,17.3841746549
 03/12  20:00:00,1097.54015716,97.5774534137,607.352984147,0.0,44.4937663224,124.558693486,527.092683052,461.744231206,56.6466996096,8.70175223682
 03/12  21:00:00,1073.36052446,97.5774534137,592.183890801,0.0,44.4937663224,124.558693486,522.930241242,471.742809951,42.4850247072,8.70240658396
 03/12  22:00:00,1049.44735465,97.5774534137,584.621572948,0.0,34.9616554283,124.558693486,541.75242597,496.044816868,28.3233498048,17.3842592967
 03/12  23:00:00,1036.5306041,97.5774534137,578.407803105,0.0,34.9616554283,124.558693486,531.664267432,508.800796816,14.1616749024,8.70179571359
 03/12  24:00:00,1013.24403848,97.5774534137,582.867454738,0.0,34.9616554283,113.312780494,541.184142953,518.133754573,5.66466996096,17.3857184191
 03/13  01:00:00,1017.67026657,97.5774534137,592.038385987,0.0,46.0930336215,113.312780494,539.397277944,525.031519803,5.66466996096,8.70108818079
 03/13  02:00:00,1010.52186842,97.5774534137,602.962611355,0.0,46.0930336215,113.312780494,556.396696646,533.348142224,5.66466996096,17.3838844616
 03/13  03:00:00,1010.10149705,97.5774534137,614.475523798,0.0,46.0930336215,113.312780494,555.518871916,541.151304511,5.66466996096,8.70289744432
 03/13  04:00:00,1109.36634944,97.5774534137,625.845300157,0.0,100.150657288,148.969399434,541.109678589,518.062440896,5.66466996096,17.3825677322
 03/13  05:00:00,1123.87507408,97.5774534137,637.65282329,0.0,100.150657288,149.894399434,969.099715703,946.235811015,14.1616749024,8.70222978651
 03/13  06:00:00,1360.47703418,97.8513384799,644.964094683,0.0,176.471037341,302.612436532,680.708733047,635.001525169,28.3233498048,17.3838580725
 03/13  07:00:00,1474.01137986,98.1278450973,646.081956733,0.0,243.2593065,310.10971186,642.774099955,582.759218678,42.4850247072,17.5298565699
 03/13  08:00:00,1492.56899935,98.2413485284,624.343453846,0.0,243.2593065,310.10971186,625.323312337,542.273282098,56.6466996096,26.4033306293
 03/13  09:00:00,1498.70405205,98.3271961917,594.866715222,0.0,243.2593065,302.612436532,578.148083087,509.171035495,42.4850247072,26.4920228839
 03/13  10:00:00,1494.98186287,98.4016448962,582.623646314,0.0,243.2593065,310.10971186,585.832202512,479.517394173,70.808374512,35.5064338275
 03/13  11:00:00,1492.05357708,98.5669543805,578.131307362,0.0,243.2593065,310.10971186,564.316515623,457.938341174,70.808374512,35.5697999367
 03/13  12:00:00,1451.71346979,98.7975302059,579.497684227,0.0,243.2593065,310.10971186,536.739483374,430.534414989,70.808374512,35.3966938724
 03/13  13:00:00,1484.78199575,99.0435504815,579.091080989,0.0,243.2593065,302.612436532,501.418016243,409.209910035,56.6466996096,35.5614065989
 03/13  14:00:00,1484.37981513,99.3261020556,578.381745228,0.0,243.2593065,302.612436532,480.425355862,402.438917416,42.4850247072,35.501413739
 03/13  15:00:00,1476.04548013,99.9842814994,568.85523463,0.0,243.2593065,302.612436532,463.529033864,371.446477546,56.6466996096,35.435856709
 03/13  16:00:00,1480.45245937,100.881959068,565.513361162,0.0,243.2593065,310.10971186,452.413040945,340.980691097,84.9700494144,26.4623004337
 03/13  17:00:00,1484.92020531,101.812724232,569.225093407,0.0,243.2593065,310.10971186,438.240689667,335.792060874,84.9700494144,17.4785793785
 03/13  18:00:00,1230.94939254,97.5774534137,585.882394661,0.0,166.938926447,199.110933808,428.220605115,325.820433289,84.9700494144,17.4301224109
 03/13  19:00:00,1250.62416464,97.5774534137,597.457646567,0.0,166.938926447,191.61365848,422.785930007,348.712131496,56.6466996096,17.427098901
 03/13  20:00:00,1129.06316352,97.5774534137,610.570078313,0.0,100.150657288,124.558693486,461.635188317,396.266136377,56.6466996096,8.72235233033
 03/13  21:00:00,1096.82809842,97.5774534137,618.368697615,0.0,100.150657288,124.558693486,465.623170987,405.749727775,42.4850247072,17.3884185056
 03/13  22:00:00,1051.37403263,97.5774534137,641.968046615,0.0,46.0930336215,124.558693486,469.193577883,432.16873977,28.3233498048,8.70148830829
 03/13  23:00:00,1062.18577669,97.5774534137,652.694223758,0.0,46.0930336215,124.558693486,473.315329243,441.768746482,14.1616749024,17.384907859
 03/13  24:00:00,1043.22680929,97.5774534137,645.901169342,0.0,46.0930336215,113.312780494,461.464389683,447.098825807,5.66466996096,8.70089391553
 03/14  01:00:00,1039.21655177,97.5774534137,641.650549194,0.0,46.0930336215,113.312780494,475.310739439,452.262752621,5.66466996096,17.3833168571
 03/14  02:00:00,1035.58479358,97.5774534137,637.750208991,0.0,46.0930336215,113.312780494,471.975470828,457.608275583,5.66466996096,8.70252528462
 03/14  03:00:00,1032.42533118,97.5774534137,634.35538347,0.0,46.0930336215,113.312780494,484.97820677,461.931741285,5.66466996096,17.3817955243
 03/14  04:00:00,1122.46043661,97.5774534137,630.89931952,0.0,100.150657288,148.969399434,458.889011443,444.522548578,5.66466996096,8.70179290477
 03/14  05:00:00,1112.41293928,97.7473860318,619.23966935,0.0,100.150657288,149.894399434,713.80689125,682.262238581,14.1616749024,17.3829777673
 03/14  06:00:00,1350.82487087,98.3971398459,629.869742415,0.0,176.471037341,302.612436532,537.876086412,500.851631181,28.3233498048,8.70110542712
 03/14  07:00:00,1458.04019882,99.0089118618,625.577087082,0.0,243.2593065,310.10971186,523.7434267,463.732106684,42.4850247072,17.526295309
 03/14  08:00:00,1463.4584261,99.6487620282,590.944606957,0.0,243.2593065,310.10971186,515.367488203,432.320615858,56.6466996096,26.4001727356
 03/14  09:00:00,1465.42957476,100.292279564,556.668299154,0.0,243.2593065,302.612436532,483.891303908,406.092038049,42.4850247072,35.3142411516
 03/14  10:00:00,1463.99113159,100.986687297,546.300600666,0.0,243.2593065,310.10971186,483.861616044,377.566706932,70.808374512,35.4865346001
 03/14  11:00:00,1467.84684557,101.845230602,548.559467299,0.0,243.2593065,310.10971186,461.619911851,355.263880054,70.808374512,35.5476572856
 03/14  12:00:00,1430.47129084,102.203762194,553.145127205,0.0,243.2593065,310.10971186,448.982399525,351.628411493,70.808374512,26.5456135201
 03/14  13:00:00,1464.39656156,102.791231099,553.354076152,0.0,243.2593065,302.612436532,439.866457066,344.921196708,56.6466996096,38.2985607485
 03/14  14:00:00,1459.03214674,103.797999667,546.536019184,0.0,243.2593065,302.612436532,405.526618061,330.25776695,42.4850247072,32.7838264033
 03/14  15:00:00,1460.19983443,104.655641675,546.871263371,0.0,243.2593065,302.612436532,410.885506308,318.796227875,56.6466996096,35.4425788239
 03/14  16:00:00,1465.83955667,105.425792239,544.979060032,0.0,243.2593065,310.10971186,421.341199107,309.917566964,84.9700494144,26.4535827289
 03/14  17:00:00,1467.21219269,105.985256501,545.809556279,0.0,243.2593065,310.10971186,413.573375796,311.120842508,84.9700494144,17.4824838737
 03/14  18:00:00,1212.97450619,97.5774534137,566.519205423,0.0,166.938926447,199.110933808,413.699623654,311.300672422,84.9700494144,17.4289018177
 03/14  19:00:00,1224.47725488,97.5774534137,570.200586437,0.0,166.938926447,191.61365848,397.644758133,323.572925203,56.6466996096,17.4251333207
 03/14  20:00:00,1092.96515198,97.5774534137,572.654848471,0.0,100.150657288,124.558693486,439.699639909,365.625228576,56.6466996096,17.4277117239
 03/14  21:00:00,1054.5348175,97.5774534137,573.630013497,0.0,100.150657288,124.558693486,426.255270979,375.064888805,42.4850247072,8.70535746616
 03/14  22:00:00,1008.68010288,97.5774534137,596.255254458,0.0,46.0930336215,124.558693486,449.95928993,404.253386205,28.3233498048,17.3825539198
 03/14  23:00:00,1022.43674445,97.5774534137,610.009398929,0.0,46.0930336215,124.558693486,440.895509608,418.031629449,14.1616749024,8.70220525723
 03/14  24:00:00,1006.4675311,97.5774534137,606.342159396,0.0,46.0930336215,113.312780494,446.46321864,423.414797899,5.66466996096,17.3837507795
 03/15  01:00:00,1004.9029691,97.5774534137,604.740496264,0.0,46.0930336215,113.312780494,442.76357598,428.397575246,5.66466996096,8.70133077259
 03/15  02:00:00,1003.89955829,97.5774534137,603.704216206,0.0,46.0930336215,113.312780494,447.763258206,433.396694464,5.66466996096,8.70189378104
 03/15  03:00:00,1003.06603286,97.5774534137,602.835488251,0.0,46.0930336215,113.312780494,460.618688454,437.570972944,5.66466996096,17.3830455493
 03/15  04:00:00,1090.81458022,97.5774534137,599.979330713,0.0,100.150657288,148.969399434,436.125998453,421.760210711,5.66466996096,8.70111778096
 03/15  05:00:00,1084.26569084,97.9612151577,591.282371114,0.0,100.150657288,149.894399434,628.250718502,596.703989619,14.1616749024,17.3850539798
 03/15  06:00:00,1325.15593191,99.4762688559,602.465541455,0.0,176.471037341,302.612436532,492.408497159,455.384728763,28.3233498048,8.70041859093
 03/15  07:00:00,1444.28279302,101.036946542,608.753539526,0.0,243.2593065,310.10971186,493.02919011,424.261805514,42.4850247072,26.2823598881
 03/15  08:00:00,1449.13925607,101.76039064,573.368230269,0.0,243.2593065,310.10971186,481.002138893,397.956494292,56.6466996096,26.3989449912
 03/15  09:00:00,1460.45566813,102.371653059,549.137595644,0.0,243.2593065,302.612436532,441.623218047,372.645188494,42.4850247072,26.4930048459
 03/15  10:00:00,1464.59254033,103.130307618,544.791535723,0.0,243.2593065,310.10971186,452.559339569,346.260009899,70.808374512,35.4909551579
 03/15  11:00:00,1464.44275239,104.170190732,542.649074121,0.0,243.2593065,310.10971186,430.592609523,324.231422982,70.808374512,35.5528120285
 03/15  12:00:00,1419.20085109,105.073239847,538.116394247,0.0,243.2593065,310.10971186,423.760535241,317.570094045,70.808374512,35.3820666836
 03/15  13:00:00,1447.45178469,105.682099994,532.755692038,0.0,243.2593065,302.612436532,402.315851931,310.125111264,56.6466996096,35.5440410572
 03/15  14:00:00,1441.67780146,106.913929267,526.415023965,0.0,243.2593065,302.612436532,367.316256002,289.347289807,42.4850247072,35.4839414887
 03/15  15:00:00,1437.65882762,107.752439601,522.024361229,0.0,243.2593065,302.612436532,364.728431608,281.505064904,56.6466996096,26.5766670935
 03/15  16:00:00,1443.70748472,109.523228046,519.8806094,0.0,243.2593065,310.10971186,380.672000709,260.436677031,84.9700494144,35.2652742636
 03/15  17:00:00,1441.92060837,110.777506896,516.922545765,0.0,243.2593065,310.10971186,354.915259729,252.467035397,84.9700494144,17.4781749174
 03/15  18:00:00,1183.86024606,97.5774534137,536.308753627,0.0,166.938926447,199.110933808,361.918184635,268.226102075,84.9700494144,8.72203314502
 03/15  19:00:00,1218.26937266,97.5774534137,562.499832116,0.0,166.938926447,191.61365848,368.335628189,294.261568735,56.6466996096,17.4273598439
 03/15  20:00:00,1084.01771929,97.5774534137,562.08478694,0.0,100.150657288,124.558693486,408.755717045,334.681200784,56.6466996096,17.4278166513
 03/15  21:00:00,1035.07637973,97.5774534137,552.00945306,0.0,100.150657288,124.558693486,389.70954357,338.520707241,42.4850247072,8.7038116223
 03/15  22:00:00,981.271001754,97.5774534137,566.838957886,0.0,46.0930336215,124.558693486,410.702998016,364.996884342,28.3233498048,17.3827638693
 03/15  23:00:00,991.854928306,97.5774534137,577.203296887,0.0,46.0930336215,124.558693486,401.612328484,378.749916017,14.1616749024,8.70073756452
 03/15  24:00:00,974.224734062,97.5774534137,571.706196847,0.0,46.0930336215,113.312780494,407.320056045,384.270723399,5.66466996096,17.3846626849
 03/16  01:00:00,970.26458002,97.5774534137,567.53217295,0.0,46.0930336215,113.312780494,403.773895841,389.406841204,5.66466996096,8.70238467666
 03/16  02:00:00,966.125970893,97.5774534137,563.12693018,0.0,46.0930336215,113.312780494,416.715444842,393.669451647,5.66466996096,17.3813232343
 03/16  03:00:00,962.347022291,97.5774534137,559.096088363,0.0,46.0930336215,113.312780494,412.139591304,397.773410476,5.66466996096,8.70151086647
 03/16  04:00:00,1048.30682818,97.5774534137,554.245609307,0.0,100.150657288,148.969399434,403.939616367,380.892665076,5.66466996096,17.3822813309
 03/16  05:00:00,1041.77527822,98.3372441117,545.167473873,0.0,100.150657288,149.894399434,527.046029927,504.183632997,14.1616749024,8.70072202714
 03/16  06:00:00,1279.27819638,100.789976029,551.843339103,0.0,176.471037341,302.612436532,424.452128674,387.427472512,28.3233498048,8.70130635679
 03/16  07:00:00,1390.90007379,102.465697743,549.940958632,0.0,243.2593065,310.10971186,427.646778572,358.881350533,42.4850247072,26.2804033325
 03/16  08:00:00,1419.74132032,103.287914757,540.006569732,0.0,243.2593065,310.10971186,429.008259288,345.966168441,56.6466996096,26.3953912375
 03/16  09:00:00,1444.72473353,104.135934812,531.421066179,0.0,243.2593065,302.612436532,395.331972247,326.358215755,42.4850247072,26.4887317846
 03/16  10:00:00,1447.47731784,104.985083523,526.82180399,0.0,243.2593065,310.10971186,418.691438622,312.391150357,70.808374512,35.4919137526
 03/16  11:00:00,1453.45044095,105.800506025,530.513378111,0.0,243.2593065,310.10971186,410.809888224,304.44775738,70.808374512,35.5537563323
 03/16  12:00:00,1415.06570525,106.791202446,532.908780329,0.0,243.2593065,310.10971186,400.780206709,294.58929726,70.808374512,35.3825349371
 03/16  13:00:00,1457.43037581,107.744181924,540.792824828,0.0,243.2593065,302.612436532,384.482035814,292.29103715,56.6466996096,35.5442990552
 03/16  14:00:00,1453.02314643,108.922026399,534.849442601,0.0,243.2593065,302.612436532,361.439745961,283.470661068,42.4850247072,35.484060186
 03/16  15:00:00,1450.93067239,110.092734826,531.891661876,0.0,243.2593065,302.612436532,359.135604767,275.918863094,56.6466996096,26.5700420631
 03/16  16:00:00,1456.09459672,110.982938805,529.548669235,0.0,243.2593065,310.10971186,393.859234852,273.623909909,84.9700494144,35.2652755283
 03/16  17:00:00,1450.44422985,111.628860213,523.6965021,0.0,243.2593065,310.10971186,374.287364806,271.838737647,84.9700494144,17.4785777449
 03/16  18:00:00,1184.31796863,97.5774534137,536.176490786,0.0,166.938926447,199.110933808,379.664990925,277.271329714,84.9700494144,17.4236117972
 03/16  19:00:00,1200.41291804,97.5774534137,543.197994255,0.0,166.938926447,191.61365848,353.81642158,288.446324666,56.6466996096,8.72339730483
 03/16  20:00:00,1066.87738554,97.5774534137,543.551599269,0.0,100.150657288,124.558693486,403.375877607,329.303350286,56.6466996096,17.4258277109
 03/16  21:00:00,1028.27142598,97.5774534137,544.597667704,0.0,100.150657288,124.558693486,389.221250911,338.032217275,42.4850247072,8.70400892826
 03/16  22:00:00,976.784012835,97.5774534137,562.029457134,0.0,46.0930336215,124.558693486,411.693093998,365.987151485,28.3233498048,17.3825927088
 03/16  23:00:00,985.832036881,97.5774534137,570.804498942,0.0,46.0930336215,124.558693486,402.087095821,379.224542723,14.1616749024,8.70087819516
 03/16  24:00:00,966.998533452,97.5774534137,563.999700708,0.0,46.0930336215,113.312780494,406.80010197,383.751755574,5.66466996096,17.3836764356
 03/17  01:00:00,962.981692548,97.5774534137,559.751243349,0.0,46.0930336215,113.312780494,402.155410133,387.790743395,5.66466996096,8.69999677721
 03/17  02:00:00,958.258129394,97.5774534137,554.705926229,0.0,46.0930336215,113.312780494,414.159429281,391.11330844,5.66466996096,17.3814508802
 03/17  03:00:00,953.400894331,97.5774534137,549.501076021,0.0,46.0930336215,113.312780494,408.096528383,393.730294716,5.66466996096,8.70156370638
 03/17  04:00:00,1042.54644154,97.5774534137,544.506452639,0.0,100.150657288,148.969399434,398.828031985,375.781058559,5.66466996096,17.3823034651
 03/17  05:00:00,1035.98763663,98.6897585015,536.475244896,0.0,100.150657288,149.894399434,510.764296322,487.90190629,14.1616749024,8.7007151297
 03/17  06:00:00,1264.47903666,101.208777015,534.960810408,0.0,176.471037341,302.612436532,411.080915109,374.056275796,28.3233498048,8.70128950906
 03/17  07:00:00,1384.08881771,102.902098919,542.214983271,0.0,243.2593065,310.10971186,422.188456476,353.423739579,42.4850247072,26.2796921894
 03/17  08:00:00,1420.10511109,103.835371005,539.781817104,0.0,243.2593065,310.10971186,425.746783555,342.705849954,56.6466996096,26.3942339918
 03/17  09:00:00,1447.15859663,104.599350475,533.176780856,0.0,243.2593065,302.612436532,398.09530974,329.123074286,42.4850247072,26.4872107475
 03/17  10:00:00,1447.69609822,105.363024726,526.439130304,0.0,243.2593065,310.10971186,425.104438549,318.806920474,70.808374512,35.4891435624
 03/17  11:00:00,1448.76914888,106.269287378,525.624394018,0.0,243.2593065,310.10971186,416.349623135,309.990688513,70.808374512,35.5505601102
 03/17  12:00:00,1402.49491044,107.420181706,520.540316336,0.0,243.2593065,310.10971186,399.279493213,293.091537043,70.808374512,35.3795816576
 03/17  13:00:00,1431.53318129,108.532318368,515.827438392,0.0,243.2593065,302.612436532,373.456094449,281.268772673,56.6466996096,35.5406221667
 03/17  14:00:00,1431.50077917,110.925809126,513.682484332,0.0,243.2593065,302.612436532,339.1789483,261.213640294,42.4850247072,35.4802832992
 03/17  15:00:00,1431.5843541,112.90130375,511.877275923,0.0,243.2593065,302.612436532,330.232889092,247.018293478,56.6466996096,26.567896004
 03/17  16:00:00,1440.55570179,114.637245436,512.464851961,0.0,243.2593065,310.10971186,364.400840931,244.16916355,84.9700494144,35.2616279666
 03/17  17:00:00,1442.58720466,116.308545671,512.59930848,0.0,243.2593065,310.10971186,340.670430483,238.223349013,84.9700494144,17.4770320562
 03/17  18:00:00,1179.20915897,97.5774534137,531.772956215,0.0,166.938926447,199.110933808,341.657895706,247.966310546,84.9700494144,8.72153574617
 03/17  19:00:00,1201.89582038,97.5774534137,545.895834826,0.0,166.938926447,191.61365848,345.866651652,271.793694029,56.6466996096,17.4262580139
 03/17  20:00:00,1073.44771606,97.5774534137,551.536699785,0.0,100.150657288,124.558693486,389.276977882,315.20291826,56.6466996096,17.4273600128
 03/17  21:00:00,1038.7320944,97.5774534137,556.525760954,0.0,100.150657288,124.558693486,377.985804119,326.797535948,42.4850247072,8.70324346456
 03/17  22:00:00,994.459091881,97.5774534137,580.960022875,0.0,46.0930336215,124.558693486,402.812745794,357.10584463,28.3233498048,17.383551359
 03/17  23:00:00,1009.55390327,97.5774534137,596.19345472,0.0,46.0930336215,124.558693486,396.142784799,373.281010248,14.1616749024,8.70009964826
 03/17  24:00:00,996.436708067,97.5774534137,595.594925564,0.0,46.0930336215,113.312780494,404.677353217,381.62944369,5.66466996096,17.3832395662
 03/18  01:00:00,996.972856776,97.5774534137,596.278364168,0.0,46.0930336215,113.312780494,403.733927719,389.367646653,5.66466996096,8.70161110484
 03/18  02:00:00,997.671826564,97.5774534137,597.098474725,0.0,46.0930336215,113.312780494,420.122130033,397.077714138,5.66466996096,17.379745934
 03/18  03:00:00,997.700625214,97.5774534137,597.190679192,0.0,46.0930336215,113.312780494,418.06405009,403.698737542,5.66466996096,8.70064258639
 03/18  04:00:00,1008.16258065,97.5774534137,597.432250688,0.0,55.6251445156,113.312780494,412.455460372,398.089594208,5.66466996096,8.70119620238
 03/18  05:00:00,1007.86916148,97.5774534137,597.206723616,0.0,55.6251445156,113.312780494,433.378164557,401.834947924,14.1616749024,17.3815417305
 03/18  06:00:00,1096.67052018,97.5774534137,614.014820466,0.0,65.1572554096,176.889270242,388.776898314,351.753247797,28.3233498048,8.70030071256
 03/18  07:00:00,1211.58401138,98.0925609335,623.161396797,0.0,109.682768182,220.96816451,528.321468019,468.4537551,42.4850247072,17.3826882114
 03/18  08:00:00,1204.34098014,98.2662919254,604.720505956,0.0,109.682768182,220.96816451,494.778812463,420.673098574,56.6466996096,17.4590142797
 03/18  09:00:00,1285.72646506,99.4399978019,575.834257601,0.0,131.945524568,266.955817592,449.135644315,389.119907864,42.4850247072,17.5307117437
 03/18  10:00:00,1272.81458039,99.9168275332,553.325789132,0.0,131.945524568,274.45309292,447.774925351,350.575387001,70.808374512,26.3911638378
 03/18  11:00:00,1268.75745891,99.8595951005,547.786932675,0.0,131.945524568,274.45309292,440.98187161,343.784179988,70.808374512,26.3893171105
 03/18  12:00:00,1241.47870644,100.034684959,552.76845494,0.0,131.945524568,274.45309292,427.910524043,330.714853421,70.808374512,26.3872961102
 03/18  13:00:00,1237.30386932,100.129072376,556.21884044,0.0,131.945524568,266.955817592,405.326252502,322.29454146,56.6466996096,26.3850114317
 03/18  14:00:00,1241.79531987,100.304294285,560.917473937,0.0,131.945524568,266.955817592,382.059920692,313.192883601,42.4850247072,26.3820123834
 03/18  15:00:00,1182.94996212,97.5774534137,582.947941225,0.0,109.682768182,212.545889182,326.648169584,243.61638069,56.6466996096,26.3850892849
 03/18  16:00:00,1218.53820184,97.5774534137,613.235486349,0.0,109.682768182,220.04316451,355.34392148,249.948547492,84.9700494144,20.4253245737
 03/18  17:00:00,1199.50616379,97.5774534137,638.910293705,0.0,109.682768182,220.04316451,365.648952347,257.225583253,84.9700494144,23.4533196796
 03/18  18:00:00,1165.55685892,97.5774534137,641.955552486,0.0,100.150657288,199.110933808,398.089684613,304.419447412,84.9700494144,8.70018778675
 03/18  19:00:00,1184.93162083,97.5774534137,643.698153732,0.0,100.150657288,191.61365848,403.965501112,329.936835856,56.6466996096,17.3819656469
 03/18  20:00:00,1069.24917675,97.5774534137,629.476287677,0.0,55.6251445156,124.558693486,446.53034859,381.181826484,56.6466996096,8.70182249628
 03/18  21:00:00,1066.1029888,97.5774534137,615.976026475,0.0,55.6251445156,124.558693486,458.020364356,398.155144151,42.4850247072,17.3801954975
 03/18  22:00:00,1055.56935641,97.5774534137,599.990548448,0.0,46.0930336215,124.558693486,466.182459062,429.158203219,28.3233498048,8.70090603811
 03/18  23:00:00,1046.12131196,97.5774534137,585.199706724,0.0,46.0930336215,124.558693486,476.025367722,445.021691984,14.1616749024,16.8420008357
 03/18  24:00:00,1027.19670546,97.5774534137,580.7610943,0.0,46.0930336215,113.312780494,471.117212439,456.21377421,5.66466996096,9.23876826853
 03/19  01:00:00,1013.97024195,97.5774534137,580.707935868,0.0,34.9616554283,113.312780494,482.27424682,467.909152818,5.66466996096,8.70042404107
 03/19  02:00:00,1012.63873811,97.5774534137,582.568077098,0.0,34.9616554283,113.312780494,501.300128991,478.253155182,5.66466996096,17.382303848
 03/19  03:00:00,1012.20925209,97.5774534137,585.114996974,0.0,34.9616554283,113.312780494,501.842260337,487.478154508,5.66466996096,8.69943586795
 03/19  04:00:00,1020.63173412,97.5774534137,587.675488405,0.0,44.4937663224,113.312780494,508.480275134,485.435244215,5.66466996096,17.3803609587
 03/19  05:00:00,1020.90082351,97.5774534137,590.062314429,0.0,44.4937663224,113.312780494,515.616873641,492.754219102,14.1616749024,8.70097963639
 03/19  06:00:00,1095.15382731,97.5774534137,588.101271123,0.0,54.0258772165,176.889270242,487.734580131,442.03017179,28.3233498048,17.3810585361
 03/19  07:00:00,1087.73852796,97.5774534137,582.365579577,0.0,54.0258772165,184.38654557,486.991216221,435.806155917,42.4850247072,8.70003559748
 03/19  08:00:00,1173.87808659,97.5774534137,586.657895503,0.0,65.1572554096,220.04316451,485.346914466,411.250291288,56.6466996096,17.4499235679
 03/19  09:00:00,1183.67835614,97.5774534137,596.154279947,0.0,65.1572554096,212.545889182,457.382582037,397.382038805,42.4850247072,17.5155185252
 03/19  10:00:00,1212.41108328,97.5774534137,604.004283719,0.0,65.1572554096,220.04316451,484.089070954,386.916710472,70.808374512,26.3639859694
 03/19  11:00:00,1227.90673397,97.5774534137,608.49269329,0.0,65.1572554096,220.04316451,477.19980983,380.026761776,70.808374512,26.3646735418
 03/19  12:00:00,1233.78856002,97.5774534137,605.492888545,0.0,65.1572554096,220.04316451,471.505785466,374.336733549,70.808374512,26.3606774055
 03/19  13:00:00,1222.68711784,97.5774534137,601.361554074,0.0,65.1572554096,212.545889182,439.038706147,364.809163641,56.6466996096,17.5828428963
 03/19  14:00:00,1218.16603353,97.5774534137,600.582023151,0.0,65.1572554096,212.545889182,417.118061957,348.269402294,42.4850247072,26.3636349555
 03/19  15:00:00,1220.27474991,97.5774534137,601.002627251,0.0,65.1572554096,212.545889182,420.61650138,337.605894134,56.6466996096,26.3639076361
 03/19  16:00:00,1200.73843358,97.5774534137,601.59779185,0.0,65.1572554096,220.04316451,438.733630308,327.398847829,84.9700494144,26.3647330654
 03/19  17:00:00,1155.60032358,97.5774534137,600.940833942,0.0,54.0258772165,184.38654557,439.318264681,336.833269639,84.9700494144,17.5149456269
 03/19  18:00:00,1131.02311217,97.5774534137,603.627438619,0.0,44.4937663224,163.454314868,482.340944377,379.991543224,84.9700494144,17.3793517382
 03/19  19:00:00,1135.62610558,97.5774534137,605.838626533,0.0,44.4937663224,155.95703954,466.012448143,400.665285651,56.6466996096,8.70046288263
 03/19  20:00:00,1093.08113633,97.5774534137,596.377679025,0.0,44.4937663224,124.558693486,506.985544494,441.637841011,56.6466996096,8.70100387312
 03/19  21:00:00,1065.33604156,97.5774534137,590.109414412,0.0,44.4937663224,124.558693486,512.713325727,452.847194883,42.4850247072,17.3811061365
 03/19  22:00:00,1049.48729902,97.5774534137,584.19878832,0.0,34.9616554283,124.558693486,516.799031042,479.775620951,28.3233498048,8.70006028648
 03/19  23:00:00,1043.78971604,97.5774534137,571.970453476,0.0,34.9616554283,124.558693486,526.424961528,494.88156623,14.1616749024,17.3817203954
 03/19  24:00:00,1025.64549113,97.5774534137,567.183931938,0.0,34.9616554283,113.312780494,520.676203234,506.309854062,5.66466996096,8.70167921165
 03/20  01:00:00,1036.00021188,97.5774534137,566.023646016,0.0,46.0930336215,113.312780494,539.779444735,516.735225398,5.66466996096,17.3795493758
 03/20  02:00:00,1036.09607054,97.5774534137,566.212412822,0.0,46.0930336215,113.312780494,541.797493117,527.432369857,5.66466996096,8.7004532988
 03/20  03:00:00,1035.95518607,97.5774534137,567.11645299,0.0,46.0930336215,113.312780494,556.077152473,537.500629139,5.66466996096,12.9118533733
 03/20  04:00:00,1124.53518794,97.5774534137,568.446241955,0.0,100.150657288,148.969399434,538.510169886,519.678464685,5.66466996096,13.1670352402
 03/20  05:00:00,1127.98430434,97.5774534137,569.357652591,0.0,100.150657288,149.894399434,926.251878004,903.390239786,14.1616749024,8.69996331494
 03/20  06:00:00,1357.52118882,97.8329194505,565.259228181,0.0,176.471037341,302.612436532,673.182077838,627.477118117,28.3233498048,17.3816099161
 03/20  07:00:00,1458.67660439,98.1150161168,557.01046375,0.0,243.2593065,310.10971186,636.406325076,576.398408542,42.4850247072,17.5228918275
 03/20  08:00:00,1501.20066683,98.2434047321,557.467055587,0.0,243.2593065,310.10971186,628.356767243,545.319056998,56.6466996096,26.3910106356
 03/20  09:00:00,1541.65734486,98.4984776267,562.731111476,0.0,243.2593065,302.612436532,597.096508289,528.135390431,42.4850247072,26.4760931509
 03/20  10:00:00,1556.51588507,98.7283492953,567.207354386,0.0,243.2593065,310.10971186,613.698017703,507.400851153,70.808374512,35.4887920376
 03/20  11:00:00,1563.06650677,99.0574016277,570.602675013,0.0,243.2593065,310.10971186,595.09708824,488.740272134,70.808374512,35.5484415942
 03/20  12:00:00,1530.09271966,99.3984720784,576.306090792,0.0,243.2593065,310.10971186,576.85600578,470.670799117,70.808374512,35.3768321503
 03/20  13:00:00,1571.35387116,99.7366826458,580.539416103,0.0,243.2593065,302.612436532,545.810887829,453.627570079,56.6466996096,35.5366181396
 03/20  14:00:00,1580.33698666,100.190598274,584.269992701,0.0,243.2593065,302.612436532,506.444857129,428.483898607,42.4850247072,35.4759338147
 03/20  15:00:00,1587.82717898,100.685680682,584.31457896,0.0,243.2593065,302.612436532,498.444214083,406.387042425,56.6466996096,35.4104720482
 03/20  16:00:00,1593.35200734,101.117265119,581.999052156,0.0,243.2593065,310.10971186,505.930863514,394.514882952,84.9700494144,26.4459311482
 03/20  17:00:00,1595.96419897,101.697255214,581.006870162,0.0,243.2593065,310.10971186,488.44467561,385.998729653,84.9700494144,17.475896542
 03/20  18:00:00,1323.86682463,97.5774534137,577.519311047,0.0,166.938926447,199.110933808,478.391591519,377.713482679,84.9700494144,15.7080594253
 03/20  19:00:00,1320.4578592,97.5774534137,571.19708221,0.0,166.938926447,191.61365848,469.971545688,402.888508019,56.6466996096,10.4363380595
 03/20  20:00:00,1177.19935939,97.5774534137,563.959963886,0.0,100.150657288,124.558693486,524.442290278,450.372578512,56.6466996096,17.4230121567
 03/20  21:00:00,1127.91254593,97.5774534137,558.146376774,0.0,100.150657288,124.558693486,511.515885433,460.328194674,42.4850247072,8.70266605209
 03/20  22:00:00,1056.07750398,97.5774534137,549.930315339,0.0,46.0930336215,124.558693486,532.736854997,487.03122959,28.3233498048,17.3822756024
 03/20  23:00:00,1042.34735585,97.5774534137,535.874831824,0.0,46.0930336215,124.558693486,523.369143589,500.508080869,14.1616749024,8.69938781701
 03/20  24:00:00,1006.92464679,97.5774534137,518.25200038,0.0,46.0930336215,113.312780494,533.504077212,510.457752337,5.66466996096,17.3816549137
 03/21  01:00:00,985.813879772,97.5774534137,503.190750631,0.0,46.0930336215,113.312780494,533.948915332,519.583514592,5.66466996096,8.70073077882
 03/21  02:00:00,967.694347697,97.5774534137,491.456727355,0.0,46.0930336215,113.312780494,553.214892176,530.169886646,5.66466996096,17.3803355689
 03/21  03:00:00,950.33220081,97.5774534137,480.559409021,0.0,46.0930336215,113.312780494,555.069267569,540.704984838,5.66466996096,8.6996127704
 03/21  04:00:00,1025.19791487,97.5774534137,471.772892745,0.0,100.150657288,148.969399434,541.246894338,526.882120326,5.66466996096,8.70010405171
 03/21  05:00:00,1056.65712692,97.7576492315,509.688091761,0.0,100.150657288,149.894399434,868.952247243,837.408235642,14.1616749024,17.3823366992
 03/21  06:00:00,1234.38257266,98.4038393292,462.930823386,0.0,176.471037341,302.612436532,660.224057617,623.201618865,28.3233498048,8.69908894657
 03/21  07:00:00,1357.33150288,98.937583003,478.441093846,0.0,243.2593065,310.10971186,646.329837066,577.570346659,42.4850247072,26.2744656994
 03/21  08:00:00,1465.02503731,99.5441429109,548.290770777,0.0,243.2593065,310.10971186,624.463556337,541.428449559,56.6466996096,26.3884071683
 03/21  09:00:00,1532.1430153,100.144901759,573.773676272,0.0,243.2593065,302.612436532,587.62533949,518.660492342,42.4850247072,26.4798224406
 03/21  10:00:00,1569.84590629,100.807469353,586.494292552,0.0,243.2593065,310.10971186,598.653826278,492.375715636,70.808374512,35.4697361303
 03/21  11:00:00,1584.12470797,101.396186858,592.440107803,0.0,243.2593065,310.10971186,576.042544163,469.705707917,70.808374512,35.528461734
 03/21  12:00:00,1541.79516242,101.905584328,589.502700967,0.0,243.2593065,310.10971186,549.460361209,452.12002977,70.808374512,26.5319569268
 03/21  13:00:00,1572.58719135,102.442021048,586.669460397,0.0,243.2593065,302.612436532,527.799144738,435.606151129,56.6466996096,35.5462939991
 03/21  14:00:00,1568.15106986,102.996871114,583.966655377,0.0,243.2593065,302.612436532,483.433025288,405.463177621,42.4850247072,35.48482296
 03/21  15:00:00,1567.56069282,103.736901152,580.737720504,0.0,243.2593065,302.612436532,470.4812689,378.416497989,56.6466996096,35.4180713006
 03/21  16:00:00,1576.01384872,104.636375126,577.98578961,0.0,243.2593065,310.10971186,473.756509473,362.341388961,84.9700494144,26.4450710975
 03/21  17:00:00,1580.123408,105.489451969,577.369849456,0.0,243.2593065,310.10971186,459.125944106,356.682614499,84.9700494144,17.4732801926
 03/21  18:00:00,1311.56793088,97.5774534137,605.642910979,0.0,166.938926447,199.110933808,461.27340695,358.877950258,84.9700494144,17.4254072783
 03/21  19:00:00,1309.05951366,97.5774534137,612.710605371,0.0,166.938926447,191.61365848,457.86869747,383.800051012,56.6466996096,17.4219468484
 03/21  20:00:00,1170.38406567,97.5774534137,604.61662549,0.0,100.150657288,124.558693486,494.076281954,428.707012798,56.6466996096,8.72256954661
 03/21  21:00:00,1127.9259983,97.5774534137,597.203496681,0.0,100.150657288,124.558693486,497.013616197,437.142869863,42.4850247072,17.3857216268
 03/21  22:00:00,1060.78741932,97.5774534137,586.995095978,0.0,46.0930336215,124.558693486,500.099684274,463.077539823,28.3233498048,8.69879464666
 03/21  23:00:00,1049.19489217,97.5774534137,572.938135354,0.0,46.0930336215,124.558693486,507.09613948,475.555512213,14.1616749024,17.3789523651
 03/21  24:00:00,1027.0417593,97.5774534137,567.134529559,0.0,46.0930336215,113.312780494,498.898062367,484.53317223,5.66466996096,8.70022017648
 03/22  01:00:00,1020.42979578,97.5774534137,565.246780719,0.0,46.0930336215,113.312780494,510.673160339,493.309921937,5.66466996096,11.6985684417
 03/22  02:00:00,1015.17740889,97.5774534137,565.488638735,0.0,46.0930336215,113.312780494,522.395152829,502.351054777,5.66466996096,14.3794280917
 03/22  03:00:00,1011.71576297,97.5774534137,566.319567074,0.0,46.0930336215,113.312780494,525.442041362,511.078005672,5.66466996096,8.69936572968
 03/22  04:00:00,1095.50963807,97.5774534137,567.116884122,0.0,100.150657288,148.969399434,521.627035134,498.582212515,5.66466996096,17.3801526582
 03/22  05:00:00,1093.29885341,97.9800920087,568.112326893,0.0,100.150657288,149.894399434,783.601487727,760.739006659,14.1616749024,8.70080616483
 03/22  06:00:00,1318.99325423,98.7772446712,563.052981386,0.0,176.471037341,302.612436532,622.250713092,576.547995439,28.3233498048,17.3793678479
 03/22  07:00:00,1421.68779404,100.166568765,550.033827736,0.0,243.2593065,310.10971186,595.496045205,535.488345533,42.4850247072,17.5226749651
 03/22  08:00:00,1473.84834022,101.093266653,559.843617858,0.0,243.2593065,310.10971186,582.595166634,499.559887497,56.6466996096,26.3885795273
 03/22  09:00:00,1538.25215318,101.815593758,584.650940497,0.0,243.2593065,302.612436532,541.748756678,472.789893589,42.4850247072,26.4738383823
 03/22  10:00:00,1553.58617842,102.508261361,583.525069688,0.0,243.2593065,310.10971186,547.310963706,441.027224195,70.808374512,35.4753649987
 03/22  11:00:00,1556.14032014,103.069488258,577.341083995,0.0,243.2593065,310.10971186,524.351348999,418.008449751,70.808374512,35.5345247366
 03/22  12:00:00,1518.36583835,103.601378952,573.557746538,0.0,243.2593065,310.10971186,509.264534155,403.091421966,70.808374512,35.3647376771
 03/22  13:00:00,1545.9903078,104.287461436,571.750560872,0.0,243.2593065,302.612436532,473.287395768,381.118565902,56.6466996096,35.5221302562
 03/22  14:00:00,1534.01196382,105.409681982,571.892389508,0.0,243.2593065,302.612436532,431.327882058,353.381557063,42.4850247072,35.4613002879
 03/22  15:00:00,1538.80612971,106.493717749,576.643633285,0.0,243.2593065,302.612436532,422.989509126,339.771474501,56.6466996096,26.5713350159
 03/22  16:00:00,1547.18494025,107.348123878,578.98286678,0.0,243.2593065,310.10971186,451.9979746,340.587827092,84.9700494144,26.440098093
 03/22  17:00:00,1546.63665094,108.587583989,578.685614302,0.0,243.2593065,310.10971186,428.407253552,325.961065325,84.9700494144,17.4761388129
 03/22  18:00:00,1301.20318383,97.5774534137,606.320778714,0.0,166.938926447,199.110933808,431.985671778,329.593754833,84.9700494144,17.4218675303
 03/22  19:00:00,1327.98609966,97.5774534137,622.095414373,0.0,166.938926447,191.61365848,427.757912397,353.687610562,56.6466996096,17.423602226
 03/22  20:00:00,1197.37672985,97.5774534137,615.573409501,0.0,100.150657288,124.558693486,473.325987059,399.258350663,56.6466996096,17.4209367866
 03/22  21:00:00,1158.3342729,97.5774534137,603.766579218,0.0,100.150657288,124.558693486,461.27719592,410.090073018,42.4850247072,8.70209819415
 03/22  22:00:00,1088.11808142,97.5774534137,590.612157847,0.0,46.0930336215,124.558693486,472.570600455,435.547054868,28.3233498048,8.70019578215
 03/22  23:00:00,1075.43321076,97.5774534137,577.114963398,0.0,46.0930336215,124.558693486,479.921629139,448.380608519,14.1616749024,17.3793457172
 03/22  24:00:00,1053.12699194,97.5774534137,572.797310678,0.0,46.0930336215,113.312780494,471.53987997,457.176098179,5.66466996096,8.69911182948
 03/23  01:00:00,1047.10635659,97.5774534137,572.903657893,0.0,46.0930336215,113.312780494,488.682622226,465.638640879,5.66466996096,17.379311386
 03/23  02:00:00,1042.69128407,97.5774534137,574.971718963,0.0,46.0930336215,113.312780494,487.938899793,473.573968656,5.66466996096,8.7002611762
 03/23  03:00:00,1039.23190646,97.5774534137,577.532319841,0.0,46.0930336215,113.312780494,504.54793455,481.507146233,5.66466996096,17.3761183563
 03/23  04:00:00,1122.50342838,97.5774534137,580.300960749,0.0,100.150657288,148.969399434,483.074659748,468.710902913,5.66466996096,8.69908687376
 03/23  05:00:00,1120.78015838,98.0577745279,583.614120371,0.0,100.150657288,149.894399434,702.932256044,680.071028726,14.1616749024,8.6995524156
 03/23  06:00:00,1348.66042699,99.462564384,581.913558532,0.0,176.471037341,302.612436532,571.715640199,526.011681076,28.3233498048,17.3806093185
 03/23  07:00:00,1456.32970521,101.283475269,573.108102087,0.0,243.2593065,310.10971186,543.848509958,483.842990595,42.4850247072,17.5204946559
 03/23  08:00:00,1512.69110483,102.165716552,574.923440993,0.0,243.2593065,310.10971186,535.803814147,452.771018507,56.6466996096,26.3860960302
 03/23  09:00:00,1571.06949477,102.846392462,578.357095473,0.0,243.2593065,302.612436532,499.300858448,430.345773299,42.4850247072,26.4700604425
 03/23  10:00:00,1556.28803894,103.550967222,567.115801997,0.0,243.2593065,310.10971186,507.018489386,400.732139399,70.808374512,35.4779754749
 03/23  11:00:00,1546.56263977,104.086104729,570.032670668,0.0,243.2593065,310.10971186,493.274776346,386.930082635,70.808374512,35.5363191996
 03/23  12:00:00,1501.49238832,104.588753346,571.09102814,0.0,243.2593065,310.10971186,481.14786969,374.97363382,70.808374512,35.3658613582
 03/23  13:00:00,1531.25795426,105.536967738,571.271347068,0.0,243.2593065,302.612436532,449.327405768,357.157558356,56.6466996096,35.5231478028
 03/23  14:00:00,1539.21899621,106.560676766,569.6231921,0.0,243.2593065,302.612436532,417.402984991,339.455766394,42.4850247072,35.4621938898
 03/23  15:00:00,1537.30538936,107.589546992,568.475926452,0.0,243.2593065,302.612436532,404.786148101,321.579756033,56.6466996096,26.5596924587
 03/23  16:00:00,1540.30747546,108.659637307,569.714603768,0.0,243.2593065,310.10971186,419.427749341,308.017532346,84.9700494144,26.44016758
 03/23  17:00:00,1546.28021705,109.315949637,571.266291598,0.0,243.2593065,310.10971186,418.081591832,306.912753391,84.9700494144,26.1987890259
 03/23  18:00:00,1298.18466642,97.5774534137,596.630970296,0.0,166.938926447,199.110933808,404.804992602,311.113592953,84.9700494144,8.72135023427
 03/23  19:00:00,1316.1397092,97.5774534137,607.872144363,0.0,166.938926447,191.61365848,408.155694236,334.087596368,56.6466996096,17.4213982578
 03/23  20:00:00,1184.85223412,97.5774534137,613.036116566,0.0,100.150657288,124.558693486,451.506876748,377.438539114,56.6466996096,17.4216380246
 03/23  21:00:00,1148.50770861,97.5774534137,611.602242669,0.0,100.150657288,124.558693486,436.836616732,385.649085848,42.4850247072,8.7025061773
 03/23  22:00:00,1088.74298609,97.5774534137,617.41853069,0.0,46.0930336215,124.558693486,454.156711751,408.454214349,28.3233498048,17.3791475965
 03/23  23:00:00,1080.54226152,97.5774534137,621.752605798,0.0,46.0930336215,124.558693486,441.48976249,418.629106101,14.1616749024,8.69898148731
 03/23  24:00:00,1045.98414152,97.5774534137,624.062827261,0.0,46.0930336215,113.312780494,439.38295874,425.018846582,5.66466996096,8.69944219709
 03/24  01:00:00,1030.91474007,97.5774534137,629.928840726,0.0,46.0930336215,113.312780494,453.448583813,430.403976577,5.66466996096,17.3799372754
 03/24  02:00:00,1032.04348634,97.5774534137,636.693908029,0.0,46.0930336215,113.312780494,450.301954763,435.939195847,5.66466996096,8.69808895549
 03/24  03:00:00,1031.75733023,97.5774534137,635.809809457,0.0,46.0930336215,113.312780494,464.637936038,441.595928024,5.66466996096,17.3773380526
 03/24  04:00:00,1110.17230876,97.5774534137,619.097074407,0.0,100.150657288,148.969399434,437.554836357,423.190854598,5.66466996096,8.69931179793
 03/24  05:00:00,1080.51364636,98.0680027324,585.596529665,0.0,100.150657288,149.894399434,598.091495001,575.230058072,14.1616749024,8.69976202663
 03/24  06:00:00,1300.20458707,100.525641604,573.886174562,0.0,176.471037341,302.612436532,477.987770607,432.285946004,28.3233498048,17.3784747988
 03/24  07:00:00,1406.9854909,102.129195239,572.064928334,0.0,243.2593065,310.10971186,457.568391836,397.563030485,42.4850247072,17.5203366435
 03/24  08:00:00,1438.26207337,102.961538405,560.516037723,0.0,243.2593065,310.10971186,455.662118877,372.629905869,56.6466996096,26.3855133983
 03/24  09:00:00,1465.51638066,103.382572775,553.61293982,0.0,243.2593065,302.612436532,433.559325168,364.605482502,42.4850247072,26.4688179587
 03/24  10:00:00,1465.02820833,103.950270886,544.40026338,0.0,243.2593065,310.10971186,456.767689083,350.483353057,70.808374512,35.4759615142
 03/24  11:00:00,1463.1749685,104.78075395,540.427821993,0.0,243.2593065,310.10971186,440.42440395,334.082425913,70.808374512,35.5336035248
 03/24  12:00:00,1422.87462786,105.758173174,541.108019584,0.0,243.2593065,310.10971186,428.849430065,322.677772972,70.808374512,35.3632825807
