Date/Time,Electricity:Facility [kW](Hourly),Fans:Electricity [kW](Hourly),Cooling:Electricity [kW](Hourly),Heating:Electricity [kW](Hourly),InteriorLights:Electricity [kW](Hourly),InteriorEquipment:Electricity [kW](Hourly),Gas:Facility [kW](Hourly),Heating:Gas [kW](Hourly),InteriorEquipment:Gas [kW](Hourly),Water Heater:WaterSystems:Gas [kW](Hourly)
 03/24  13:00:00,1454.72920388,106.819658914,538.473773641,0.0,243.2593065,302.612436532,402.979784963,310.813185884,56.6466996096,35.519899469
 03/24  14:00:00,1452.42347409,107.687040584,535.264509215,0.0,243.2593065,302.612436532,371.935589769,293.991713408,42.4850247072,35.4588516533
 03/24  15:00:00,1450.49069564,109.024958211,532.344724541,0.0,243.2593065,302.612436532,363.882463104,280.675027358,56.6466996096,26.5607361367
 03/24  16:00:00,1457.8631934,108.971003577,533.035012078,0.0,243.2593065,310.10971186,403.972449553,292.564655943,84.9700494144,26.4377441957
 03/24  17:00:00,1462.23533292,109.748677058,536.483620941,0.0,243.2593065,310.10971186,404.968731785,293.798160837,84.9700494144,26.2005215339
 03/24  18:00:00,1205.56456709,97.5774534137,558.414868942,0.0,166.938926447,199.110933808,388.630438068,294.939674205,84.9700494144,8.72071444934
 03/24  19:00:00,1215.83040538,97.5774534137,560.738921345,0.0,166.938926447,191.61365848,380.04236667,305.975658968,56.6466996096,17.4200080925
 03/24  20:00:00,1084.04885871,97.5774534137,562.928307842,0.0,100.150657288,124.558693486,421.896967467,347.829979188,56.6466996096,17.4202886694
 03/24  21:00:00,1042.73931463,97.5774534137,560.865617685,0.0,100.150657288,124.558693486,407.23781345,356.05094431,42.4850247072,8.70184443254
 03/24  22:00:00,989.713699724,97.5774534137,575.947291901,0.0,46.0930336215,124.558693486,419.576568535,382.553299663,28.3233498048,8.69991906718
 03/24  23:00:00,996.770552435,97.5774534137,582.562208813,0.0,46.0930336215,124.558693486,426.327391266,394.787059718,14.1616749024,17.3786566451
 03/24  24:00:00,975.911319071,97.5774534137,573.602667461,0.0,46.0930336215,113.312780494,412.674916911,398.311526268,5.66466996096,8.69872068251
 03/25  01:00:00,968.853714816,97.5774534137,566.089496381,0.0,46.0930336215,113.312780494,423.972775486,400.929689866,5.66466996096,17.3784156592
 03/25  02:00:00,961.800506678,97.5774534137,558.539318538,0.0,46.0930336215,113.312780494,417.217156527,402.852735702,5.66466996096,8.69975086381
 03/25  03:00:00,955.009974152,97.5774534137,551.248187897,0.0,46.0930336215,113.312780494,427.762474766,404.722783855,5.66466996096,17.3750209495
 03/25  04:00:00,958.385786681,97.5774534137,543.767171914,0.0,55.6251445156,113.312780494,408.500285733,394.137143567,5.66466996096,8.69847220476
 03/25  05:00:00,952.719640431,97.5774534137,538.220884843,0.0,55.6251445156,113.312780494,415.027832253,392.167271312,14.1616749024,8.69888603838
 03/25  06:00:00,1028.42597531,97.5774534137,541.239308691,0.0,65.1572554096,176.889270242,384.022112831,338.319731578,28.3233498048,17.3790314483
 03/25  07:00:00,1141.39677676,97.8847210448,547.786888563,0.0,109.682768182,220.96816451,522.38802351,471.206017338,42.4850247072,8.6969814655
 03/25  08:00:00,1147.72183632,97.9219885534,543.784948286,0.0,109.682768182,220.96816451,499.622713489,425.523191211,56.6466996096,17.4528226686
 03/25  09:00:00,1245.17277243,99.1114966321,533.360751323,0.0,131.945524568,266.955817592,452.860101305,384.099371641,42.4850247072,26.275704957
 03/25  10:00:00,1236.88591007,99.2593207562,519.11374823,0.0,131.945524568,274.45309292,441.833022957,353.432630102,70.808374512,17.5920183428
 03/25  11:00:00,1228.94636119,99.4119115198,511.774576125,0.0,131.945524568,274.45309292,422.77817627,325.591198505,70.808374512,26.3786032538
 03/25  12:00:00,1198.20297712,99.5504213045,512.176365276,0.0,131.945524568,274.45309292,390.043220518,292.859494395,70.808374512,26.3753516106
 03/25  13:00:00,1192.52291811,99.6486866486,511.892243667,0.0,131.945524568,266.955817592,344.533757438,261.515080086,56.6466996096,26.3719777419
 03/25  14:00:00,1192.58044601,99.798261871,511.134662336,0.0,131.945524568,266.955817592,312.005982628,243.148166519,42.4850247072,26.372791401
 03/25  15:00:00,1107.8541956,97.5774534137,509.272458536,0.0,109.682768182,212.545889182,300.747284314,217.726011902,56.6466996096,26.3745728016
 03/25  16:00:00,1116.60090647,97.5774534137,510.373340229,0.0,109.682768182,220.04316451,335.778811454,233.13550759,84.9700494144,17.6732544503
 03/25  17:00:00,1087.89798837,97.5774534137,522.493589664,0.0,109.682768182,220.04316451,364.77022526,253.620808837,84.9700494144,26.1793670084
 03/25  18:00:00,1067.42422156,97.5774534137,539.377624406,0.0,100.150657288,199.110933808,398.718299367,305.050264536,84.9700494144,8.69798541659
 03/25  19:00:00,1101.14065208,97.5774534137,564.80250701,0.0,100.150657288,191.61365848,396.41942887,322.395626879,56.6466996096,17.3771023812
 03/25  20:00:00,996.685468739,97.5774534137,572.501254242,0.0,55.6251445156,124.558693486,432.641587629,367.295715441,56.6466996096,8.69917257841
 03/25  21:00:00,997.3744011,97.5774534137,573.729522352,0.0,55.6251445156,124.558693486,425.010113606,373.825500693,42.4850247072,8.69958820598
 03/25  22:00:00,1009.25784761,97.5774534137,597.219490686,0.0,46.0930336215,124.558693486,445.867336826,400.16603512,28.3233498048,17.3779519011
 03/25  23:00:00,1025.4491338,97.5774534137,613.334468249,0.0,46.0930336215,124.558693486,437.715652294,414.855644382,14.1616749024,8.69833300966
 03/25  24:00:00,1012.91348015,97.5774534137,613.328486912,0.0,46.0930336215,113.312780494,445.092284978,422.04835211,5.66466996096,17.379262907
 03/26  01:00:00,1003.13624353,97.5774534137,614.913226196,0.0,34.9616554283,113.312780494,443.672845275,429.308792525,5.66466996096,8.69938278913
 03/26  02:00:00,1004.54608682,97.5774534137,616.474306923,0.0,34.9616554283,113.312780494,459.044279432,436.002222883,5.66466996096,17.3773865878
 03/26  03:00:00,1006.15359561,97.5774534137,618.223348317,0.0,34.9616554283,113.312780494,456.619468952,442.256790337,5.66466996096,8.69800865321
 03/26  04:00:00,1017.60036387,97.5774534137,619.527763084,0.0,44.4937663224,113.312780494,450.597771264,436.234707135,5.66466996096,8.69839416834
 03/26  05:00:00,1019.00839618,97.5774534137,621.097270682,0.0,44.4937663224,113.312780494,471.627930351,440.088277059,14.1616749024,17.3779783894
 03/26  06:00:00,1108.42324266,97.5774534137,638.496590284,0.0,54.0258772165,176.889270242,427.229930397,390.206991955,28.3233498048,8.6995886369
 03/26  07:00:00,1121.50422273,97.5774534137,661.232174283,0.0,54.0258772165,184.38654557,455.17153556,395.311084796,42.4850247072,17.3754260571
 03/26  08:00:00,1196.47044002,97.5774534137,657.677132064,0.0,65.1572554096,220.04316451,456.563100004,391.187067931,56.6466996096,8.72933246362
 03/26  09:00:00,1182.80936098,97.5774534137,651.759390325,0.0,65.1572554096,212.545889182,460.48259626,391.744971735,42.4850247072,26.2525998173
 03/26  10:00:00,1186.581733,97.5774534137,648.470818517,0.0,65.1572554096,220.04316451,480.912534678,391.575630745,70.808374512,18.5285294219
 03/26  11:00:00,1181.73556563,97.5774534137,643.25035758,0.0,65.1572554096,220.04316451,489.008211255,392.799694593,70.808374512,25.4001421503
 03/26  12:00:00,1176.55350384,97.5774534137,639.413975406,0.0,65.1572554096,220.04316451,491.642198702,394.481339825,70.808374512,26.3524843657
 03/26  13:00:00,1170.02331153,97.5774534137,640.063990736,0.0,65.1572554096,212.545889182,480.566404393,397.567530372,56.6466996096,26.3521744119
 03/26  14:00:00,1172.08773292,97.5774534137,641.915526293,0.0,65.1572554096,212.545889182,462.48531725,400.728769551,42.4850247072,19.271522992
 03/26  15:00:00,1173.79376239,97.5774534137,643.505406524,0.0,65.1572554096,212.545889182,484.550201976,403.247074864,56.6466996096,24.6564275024
 03/26  16:00:00,1148.20508348,97.5774534137,643.389100321,0.0,65.1572554096,220.04316451,518.772762587,407.450182528,84.9700494144,26.352530645
 03/26  17:00:00,1101.66734321,97.5774534137,643.494381456,0.0,54.0258772165,184.38654557,524.987305101,422.510636389,84.9700494144,17.5066192973
 03/26  18:00:00,1072.76038827,97.5774534137,644.976799849,0.0,44.4937663224,163.454314868,563.781731461,461.434387476,84.9700494144,17.3772945704
 03/26  19:00:00,1080.74507742,97.5774534137,644.6074306,0.0,44.4937663224,155.95703954,537.691762119,472.345813749,56.6466996096,8.69924876002
 03/26  20:00:00,1048.68664398,97.5774534137,644.062525589,0.0,44.4937663224,124.558693486,584.327114098,510.303178004,56.6466996096,17.3772364839
 03/26  21:00:00,1047.54030404,97.5774534137,643.373277969,0.0,44.4937663224,124.558693486,569.944862031,518.761888482,42.4850247072,8.69794884152
 03/26  22:00:00,1029.42380092,97.5774534137,636.384180803,0.0,34.9616554283,124.558693486,579.18360667,542.161920886,28.3233498048,8.69833597952
 03/26  23:00:00,1019.63625835,97.5774534137,625.879433884,0.0,34.9616554283,124.558693486,581.657067129,550.117528654,14.1616749024,17.3778635729
 03/26  24:00:00,1008.17916284,97.5774534137,626.617377399,0.0,34.9616554283,113.312780494,568.257420449,553.893213301,5.66466996096,8.69953718682
 03/27  01:00:00,1025.11388092,97.5774534137,631.998895998,0.0,46.0930336215,113.312780494,579.396018443,556.356347629,5.66466996096,17.3750008534
 03/27  02:00:00,1032.17314675,97.5774534137,638.481985622,0.0,46.0930336215,113.312780494,573.961067279,559.598458271,5.66466996096,8.69793904679
 03/27  03:00:00,1039.28809857,97.5774534137,644.84543885,0.0,46.0930336215,113.312780494,578.509213255,564.146244558,5.66466996096,8.69829873516
 03/27  04:00:00,1136.19628861,97.5774534137,650.663620857,0.0,100.150657288,148.969399434,563.240704188,540.198315151,5.66466996096,17.3777190761
 03/27  05:00:00,1137.46783883,97.5774534137,649.04627342,0.0,100.150657288,149.894399434,967.039909632,944.1788013,14.1616749024,8.69943342915
 03/27  06:00:00,1371.63945745,97.8093098657,654.553692594,0.0,176.471037341,302.612436532,691.405686751,645.705942964,28.3233498048,17.3763939821
 03/27  07:00:00,1488.82616348,98.0874329812,638.130313114,0.0,243.2593065,310.10971186,661.787629651,601.785364772,42.4850247072,17.5172401725
 03/27  08:00:00,1551.48679238,98.2090378071,607.734165795,0.0,243.2593065,310.10971186,662.42863519,579.403725326,56.6466996096,26.3782102542
 03/27  09:00:00,1576.08933499,98.304527708,595.394121293,0.0,243.2593065,302.612436532,635.176387156,566.224413044,42.4850247072,26.4669494041
 03/27  10:00:00,1576.40960807,98.3852233884,595.83198151,0.0,243.2593065,310.10971186,650.393663161,544.130442648,70.808374512,35.4548460009
 03/27  11:00:00,1577.97038517,98.5272214831,601.345673856,0.0,243.2593065,310.10971186,631.281834637,524.962073904,70.808374512,35.5113862215
 03/27  12:00:00,1534.66357663,98.7415056033,599.882283814,0.0,243.2593065,310.10971186,608.204325888,510.8759494,70.808374512,26.5200019758
 03/27  13:00:00,1562.41560935,98.9374305987,598.328120067,0.0,243.2593065,302.612436532,591.274628963,499.102652746,56.6466996096,35.5252766078
 03/27  14:00:00,1557.15156093,99.1879563646,599.998532582,0.0,243.2593065,302.612436532,565.063190913,487.115061686,42.4850247072,35.4631045194
 03/27  15:00:00,1547.95080302,99.6521152123,602.377776211,0.0,243.2593065,302.612436532,567.463898006,475.420867805,56.6466996096,35.396330591
 03/27  16:00:00,1547.66898902,100.127398285,605.310280591,0.0,243.2593065,310.10971186,576.312925204,464.911237272,84.9700494144,26.4316385175
 03/27  17:00:00,1541.40059894,100.570523963,608.384911976,0.0,243.2593065,310.10971186,560.955700596,458.513198461,84.9700494144,17.472452721
 03/27  18:00:00,1276.94843073,97.5774534137,623.530148754,0.0,166.938926447,199.110933808,526.221709962,423.833551769,84.9700494144,17.4181087788
 03/27  19:00:00,1287.49637076,97.5774534137,631.998800087,0.0,166.938926447,191.61365848,492.845053263,427.477945513,56.6466996096,8.7204081402
 03/27  20:00:00,1156.83044405,97.5774534137,637.783061647,0.0,100.150657288,124.558693486,542.167690282,468.103253898,56.6466996096,17.4177367746
 03/27  21:00:00,1117.10040306,97.5774534137,641.778580911,0.0,100.150657288,124.558693486,522.40266139,471.216679042,42.4850247072,8.70095764022
 03/27  22:00:00,1052.853668,97.5774534137,646.874387679,0.0,46.0930336215,124.558693486,536.056576909,490.354708751,28.3233498048,17.3785183535
 03/27  23:00:00,1054.72705331,97.5774534137,647.955091462,0.0,46.0930336215,124.558693486,519.108753082,496.24971198,14.1616749024,8.69736619892
 03/27  24:00:00,1047.76019533,97.5774534137,652.894181032,0.0,46.0930336215,113.312780494,521.444188432,498.40236265,5.66466996096,17.3771558216
 03/28  01:00:00,1048.1307795,97.5774534137,652.50549492,0.0,46.0930336215,113.312780494,514.567611107,500.204679041,5.66466996096,8.69826210464
 03/28  02:00:00,1038.32404612,97.5774534137,641.644563796,0.0,46.0930336215,113.312780494,516.79075715,502.427518628,5.66466996096,8.69856856158
 03/28  03:00:00,1029.49412107,97.5774534137,631.852491611,0.0,46.0930336215,113.312780494,526.731635036,503.688800211,5.66466996096,17.3781648644
 03/28  04:00:00,1111.80274361,97.5774534137,619.771139841,0.0,100.150657288,148.969399434,493.155204229,478.793388335,5.66466996096,8.697145933
 03/28  05:00:00,1095.46788992,97.733011104,601.121299731,0.0,100.150657288,149.894399434,789.093980369,757.554992091,14.1616749024,17.3773133754
 03/28  06:00:00,1327.20870336,98.3776225236,604.612025876,0.0,176.471037341,302.612436532,579.798080634,542.776544331,28.3233498048,8.69818649817
 03/28  07:00:00,1435.48614947,98.8823189901,605.603767149,0.0,243.2593065,310.10971186,563.755851662,503.75641001,42.4850247072,17.5144169452
 03/28  08:00:00,1472.08815484,99.3193040778,600.274546781,0.0,243.2593065,310.10971186,565.063089785,482.040239132,56.6466996096,26.3761510438
 03/28  09:00:00,1500.66373804,99.84665376,594.762136347,0.0,243.2593065,302.612436532,538.547875395,469.600481281,42.4850247072,26.4623694071
 03/28  10:00:00,1502.6187623,100.446561662,588.355830733,0.0,243.2593065,310.10971186,554.548765662,448.275782944,70.808374512,35.4646082066
 03/28  11:00:00,1490.90052244,101.085327193,574.12351896,0.0,243.2593065,310.10971186,528.171176228,421.842941969,70.808374512,35.5198597467
 03/28  12:00:00,1434.92298729,101.621032811,558.444131338,0.0,243.2593065,310.10971186,503.838570591,397.679589002,70.808374512,35.3506070764
 03/28  13:00:00,1459.22002544,102.093588971,548.143468706,0.0,243.2593065,302.612436532,474.226565732,382.075676247,56.6466996096,35.5041898751
 03/28  14:00:00,1454.3110988,102.665568539,542.197713286,0.0,243.2593065,302.612436532,432.96190133,355.034079443,42.4850247072,35.4427971801
 03/28  15:00:00,1457.83659729,103.300054058,545.353304255,0.0,243.2593065,302.612436532,428.908119179,345.705133937,56.6466996096,26.556285632
 03/28  16:00:00,1468.12093936,104.106693773,548.439665435,0.0,243.2593065,310.10971186,454.516875363,343.114487579,84.9700494144,26.4323383701
 03/28  17:00:00,1474.8644442,104.836851659,554.942828341,0.0,243.2593065,310.10971186,445.53509585,343.095856329,84.9700494144,17.4691901061
 03/28  18:00:00,1224.17883806,97.5774534137,578.276687407,0.0,166.938926447,199.110933808,446.918724447,344.530527433,84.9700494144,17.4181476
 03/28  19:00:00,1243.11419263,97.5774534137,589.921777946,0.0,166.938926447,191.61365848,430.480509812,356.415832539,56.6466996096,17.417977663
 03/28  20:00:00,1119.17907741,97.5774534137,600.47241392,0.0,100.150657288,124.558693486,465.597031027,400.230066882,56.6466996096,8.72026453503
 03/28  21:00:00,1093.16892715,97.5774534137,614.729107438,0.0,100.150657288,124.558693486,472.104418013,412.237691456,42.4850247072,17.3817018494
 03/28  22:00:00,1053.2672506,97.5774534137,643.731712921,0.0,46.0930336215,124.558693486,477.175418271,440.152973765,28.3233498048,8.69909470132
 03/28  23:00:00,1060.82461081,97.5774534137,651.051451689,0.0,46.0930336215,124.558693486,480.691762546,449.155746986,14.1616749024,17.3743406582
 03/28  24:00:00,1038.09588374,97.5774534137,640.252503576,0.0,46.0930336215,113.312780494,468.026997009,453.664644024,5.66466996096,8.69768302391
 03/29  01:00:00,1032.63497099,97.5774534137,634.460272178,0.0,46.0930336215,113.312780494,471.938139632,457.5755946,5.66466996096,8.69787507133
 03/29  02:00:00,1027.2021263,97.5774534137,628.687714492,0.0,46.0930336215,113.312780494,482.874241327,459.832992463,5.66466996096,17.3765789024
 03/29  03:00:00,1022.27824089,97.5774534137,623.437119799,0.0,46.0930336215,113.312780494,476.372940473,462.00950151,5.66466996096,8.6987690023
 03/29  04:00:00,1106.68155733,97.5774534137,617.035704178,0.0,100.150657288,148.969399434,466.218321778,443.180007191,5.66466996096,17.3736446259
 03/29  05:00:00,1095.80161517,97.9561503839,603.694653616,0.0,100.150657288,149.894399434,667.276605686,644.417631941,14.1616749024,8.69729884319
 03/29  06:00:00,1333.47487867,99.0513648251,611.849061184,0.0,176.471037341,302.612436532,522.717054437,485.696071318,28.3233498048,8.69763331474
 03/29  07:00:00,1446.06028983,100.54102356,615.329334155,0.0,243.2593065,310.10971186,521.925828387,453.180520219,42.4850247072,26.2602834607
 03/29  08:00:00,1484.0851588,101.229892256,611.372452501,0.0,243.2593065,310.10971186,521.104669474,438.08358846,56.6466996096,26.3743814038
 03/29  09:00:00,1510.12169848,101.770145625,603.145290015,0.0,243.2593065,302.612436532,497.288500382,428.341235686,42.4850247072,26.4622399888
 03/29  10:00:00,1509.30064571,102.250973143,593.812419873,0.0,243.2593065,310.10971186,520.594283034,414.345063741,70.808374512,35.4408447803
 03/29  11:00:00,1502.40686042,102.694527808,584.780889759,0.0,243.2593065,310.10971186,509.080418132,402.776583771,70.808374512,35.495459849
 03/29  12:00:00,1452.78721278,103.113119749,575.996181977,0.0,243.2593065,310.10971186,489.199147633,391.871540254,70.808374512,26.5192328671
 03/29  13:00:00,1478.50881868,103.611874395,567.28253397,0.0,243.2593065,302.612436532,470.771421608,378.616968903,56.6466996096,35.5077530954
 03/29  14:00:00,1470.34327157,104.149748395,557.93488712,0.0,243.2593065,302.612436532,444.718542183,366.787281413,42.4850247072,35.4462360628
 03/29  15:00:00,1461.62134534,104.654396111,548.027067905,0.0,243.2593065,302.612436532,439.976215834,356.782156302,56.6466996096,26.5473599221
 03/29  16:00:00,1464.86633785,105.20386397,543.73979005,0.0,243.2593065,310.10971186,463.10938901,351.710674483,84.9700494144,26.4286651126
 03/29  17:00:00,1466.55075729,105.715291707,544.967259903,0.0,243.2593065,310.10971186,453.343400538,350.901652226,84.9700494144,17.4716988974
 03/29  18:00:00,1213.1291569,97.5774534137,566.329830219,0.0,166.938926447,199.110933808,455.744791119,353.355685082,84.9700494144,17.4190566225
 03/29  19:00:00,1229.05106117,97.5774534137,573.97886276,0.0,166.938926447,191.61365848,435.819878949,361.755829203,56.6466996096,17.417350137
 03/29  20:00:00,1099.18726058,97.5774534137,578.325183251,0.0,100.150657288,124.558693486,476.897269619,402.834671267,56.6466996096,17.4158987421
 03/29  21:00:00,1061.84373239,97.5774534137,580.711774058,0.0,100.150657288,124.558693486,460.486507425,409.301750819,42.4850247072,8.69973189928
 03/29  22:00:00,997.940592857,97.5774534137,584.76299107,0.0,46.0930336215,124.558693486,465.459834464,428.438757452,28.3233498048,8.69772720734
 03/29  23:00:00,994.698796811,97.5774534137,580.418644839,0.0,46.0930336215,124.558693486,462.871276004,431.333140213,14.1616749024,17.376460889
 03/29  24:00:00,973.65558147,97.5774534137,571.20150414,0.0,46.0930336215,113.312780494,446.191798427,431.828388505,5.66466996096,8.69873996093
 03/30  01:00:00,965.709168357,97.5774534137,562.715012138,0.0,46.0930336215,113.312780494,454.017291808,430.979365291,5.66466996096,17.3732565559
 03/30  02:00:00,957.971327969,97.5774534137,554.419805035,0.0,46.0930336215,113.312780494,444.63473717,430.273093376,5.66466996096,8.69697383321
 03/30  03:00:00,950.199924004,97.5774534137,546.06582852,0.0,46.0930336215,113.312780494,443.295566726,428.933627479,5.66466996096,8.69726928634
 03/30  04:00:00,1034.40835416,97.5774534137,539.526622495,0.0,100.150657288,148.969399434,431.360794527,408.320658137,5.66466996096,17.3754664296
 03/30  05:00:00,1025.82202667,98.0312641781,529.7676489,0.0,100.150657288,149.894399434,603.567382294,580.707497275,14.1616749024,8.69821011644
 03/30  06:00:00,1246.88506539,99.8794675432,525.076029102,0.0,176.471037341,302.612436532,474.534886702,428.836596856,28.3233498048,17.3749400415
 03/30  07:00:00,1361.92201295,101.480666675,526.635822459,0.0,243.2593065,310.10971186,452.837780217,392.839665653,42.4850247072,17.5130898562
 03/30  08:00:00,1397.80627914,102.181959159,521.106847322,0.0,243.2593065,310.10971186,451.097038269,368.079596401,56.6466996096,26.3707422585
 03/30  09:00:00,1425.72654716,102.739185536,515.912646785,0.0,243.2593065,302.612436532,420.028891087,351.085842145,42.4850247072,26.4580242348
 03/30  10:00:00,1429.57575277,103.357375518,512.039957493,0.0,243.2593065,310.10971186,432.618848577,326.369522725,70.808374512,35.4409513408
 03/30  11:00:00,1429.10421792,103.997570769,510.572244871,0.0,243.2593065,310.10971186,401.469586506,295.165541271,70.808374512,35.4956707235
 03/30  12:00:00,1392.32302504,104.646269733,511.868050648,0.0,243.2593065,310.10971186,349.028478231,251.70619554,70.808374512,26.5139081784
 03/30  13:00:00,1426.71684846,105.293067608,510.424229046,0.0,243.2593065,302.612436532,330.586991304,238.433071293,56.6466996096,35.5072204009
 03/30  14:00:00,1421.90013993,105.958229124,507.460078143,0.0,243.2593065,302.612436532,332.180353449,254.249830159,42.4850247072,35.4454985827
 03/30  15:00:00,1420.14119714,106.572648997,506.495356519,0.0,243.2593065,302.612436532,348.5697782,265.382607142,56.6466996096,26.5404714476
 03/30  16:00:00,1424.46649838,107.105061533,504.947743863,0.0,243.2593065,310.10971186,410.670105226,290.471679715,84.9700494144,35.2283760969
 03/30  17:00:00,1437.30422369,107.560716683,515.917835243,0.0,243.2593065,310.10971186,411.302582789,308.867765394,84.9700494144,17.4647679809
 03/30  18:00:00,1192.86463513,97.5774534137,545.176000647,0.0,166.938926447,199.110933808,411.112741518,317.423842649,84.9700494144,8.71884945457
 03/30  19:00:00,1211.9185237,97.5774534137,559.705325886,0.0,166.938926447,191.61365848,403.53821185,329.474165343,56.6466996096,17.4173468982
 03/30  20:00:00,1090.95718656,97.5774534137,569.43462292,0.0,100.150657288,124.558693486,448.582548272,374.520087348,56.6466996096,17.4157613152
 03/30  21:00:00,1047.21060864,97.5774534137,564.942401468,0.0,100.150657288,124.558693486,431.407036339,380.222300885,42.4850247072,8.69971074682
 03/30  22:00:00,997.53211674,97.5774534137,584.248763207,0.0,46.0930336215,124.558693486,442.825632256,405.804586382,28.3233498048,8.69769606955
 03/30  23:00:00,1009.90001227,97.5774534137,596.554134182,0.0,46.0930336215,124.558693486,449.458098555,417.920089446,14.1616749024,17.3763342067
 03/30  24:00:00,990.791235079,97.5774534137,589.549090317,0.0,46.0930336215,113.312780494,435.110898292,420.747584558,5.66466996096,8.69864377295
 03/31  01:00:00,986.300079604,97.5774534137,584.831496948,0.0,46.0930336215,113.312780494,446.227902753,423.190254784,5.66466996096,17.3729780084
 03/31  02:00:00,980.177656902,97.5774534137,578.323174719,0.0,46.0930336215,113.312780494,438.364326999,424.002840065,5.66466996096,8.69681697338
 03/31  03:00:00,975.280949632,97.5774534137,573.10672849,0.0,46.0930336215,113.312780494,439.507547844,425.145785132,5.66466996096,8.6970927506
 03/31  04:00:00,1066.41264817,97.5774534137,570.395608731,0.0,100.150657288,148.969399434,430.625917011,407.586197705,5.66466996096,17.375049345
 03/31  05:00:00,1059.55877259,98.0556434416,561.950639304,0.0,100.150657288,149.894399434,581.35494428,558.495300555,14.1616749024,8.69796882186
 03/31  06:00:00,1291.55609306,100.476118639,568.307635541,0.0,176.471037341,302.612436532,469.967555581,424.269807907,28.3233498048,17.3743978697
 03/31  07:00:00,1408.2968584,102.047811328,573.485299161,0.0,243.2593065,310.10971186,451.670534577,391.673464532,42.4850247072,17.512045338
 03/31  08:00:00,1441.85342885,102.812756123,564.623563506,0.0,243.2593065,310.10971186,454.161207666,371.145810045,56.6466996096,26.3686980115
 03/31  09:00:00,1469.82326533,103.47662902,558.289158197,0.0,243.2593065,302.612436532,420.218310264,351.273710193,42.4850247072,26.4595753638
 03/31  10:00:00,1475.2935584,104.463940653,555.210893918,0.0,243.2593065,310.10971186,435.752526572,329.507276879,70.808374512,35.4368751806
 03/31  11:00:00,1477.28466892,105.409684318,555.369558103,0.0,243.2593065,310.10971186,427.6163821,321.316968825,70.808374512,35.491038763
 03/31  12:00:00,1434.33351366,106.431803464,553.19046502,0.0,243.2593065,310.10971186,411.288153626,313.963352006,70.808374512,26.5164271083
 03/31  13:00:00,1460.12071921,107.6646904,543.874485579,0.0,243.2593065,302.612436532,389.083098034,296.934485344,56.6466996096,35.5019130802
 03/31  14:00:00,1462.99003552,109.099947186,545.58455565,0.0,243.2593065,302.612436532,354.266354896,276.341144161,42.4850247072,35.4401860282
 03/31  15:00:00,1467.85339406,111.132322923,549.021117188,0.0,243.2593065,302.612436532,346.363029731,263.173642672,56.6466996096,26.5426874498
 03/31  16:00:00,1476.55354126,112.730021998,549.740688351,0.0,243.2593065,310.10971186,370.696170905,259.301642341,84.9700494144,26.4244791493
 03/31  17:00:00,1484.07215706,113.795676294,556.750010502,0.0,243.2593065,310.10971186,364.987146493,262.547564257,84.9700494144,17.469532822
 03/31  18:00:00,1242.20936313,97.5774534137,598.527133606,0.0,166.938926447,199.110933808,378.813772682,276.426589636,84.9700494144,17.417133632
 03/31  19:00:00,1255.85506836,97.5774534137,608.587454762,0.0,166.938926447,191.61365848,368.788984503,294.727044566,56.6466996096,17.4152403277
 03/31  20:00:00,1136.53432101,97.5774534137,620.18509006,0.0,100.150657288,124.558693486,406.429494788,341.065419413,56.6466996096,8.7173757656
 03/31  21:00:00,1122.5716121,97.5774534137,647.411486513,0.0,100.150657288,124.558693486,417.134929326,357.270513341,42.4850247072,17.3793912776
 03/31  22:00:00,1062.37606196,97.5774534137,655.326396992,0.0,46.0930336215,124.558693486,419.416670587,382.396688416,28.3233498048,8.6966323666
 03/31  23:00:00,1062.38530531,97.5774534137,654.702434745,0.0,46.0930336215,124.558693486,425.909459898,394.373652389,14.1616749024,17.3741326058
 03/31  24:00:00,1050.64777173,97.5774534137,655.498443444,0.0,46.0930336215,113.312780494,419.350435435,404.988255483,5.66466996096,8.69750999164
 04/01  01:00:00,1049.03766205,97.5774534137,654.088040741,0.0,46.0930336215,113.312780494,429.744198545,415.3818926,5.66466996096,8.6976359832
 04/01  02:00:00,1047.45152861,97.5774534137,652.639623677,0.0,46.0930336215,113.312780494,448.264402029,425.223831983,5.66466996096,17.3759000846
 04/01  03:00:00,1046.11224063,97.5774534137,651.433125204,0.0,46.0930336215,113.312780494,448.914318846,434.553736653,5.66466996096,8.69591223135
 04/01  04:00:00,1054.19454956,97.5774534137,649.499657085,0.0,55.6251445156,113.312780494,454.462421669,431.425178076,5.66466996096,17.3725736324
 04/01  05:00:00,1050.42372336,97.5774534137,646.176607152,0.0,55.6251445156,113.312780494,462.064889959,439.20652971,14.1616749024,8.69668534618
 04/01  06:00:00,1112.10329621,97.5774534137,639.294794854,0.0,65.1572554096,176.889270242,423.661015299,386.640710196,28.3233498048,8.69695529852
 04/01  07:00:00,1216.29338796,97.8647320613,633.113943657,0.0,109.682768182,220.96816451,583.558675506,523.697969812,42.4850247072,17.3756809869
 04/01  08:00:00,1227.99496125,97.8638808133,634.373190856,0.0,109.682768182,220.96816451,557.197102158,483.10292285,56.6466996096,17.4474796993
 04/01  09:00:00,1342.51229963,98.8288832731,640.040543047,0.0,131.945524568,266.955817592,515.988254848,455.98382356,42.4850247072,17.5194065816
 04/01  10:00:00,1350.83230257,99.2134533088,639.968862259,0.0,131.945524568,274.45309292,525.840063414,428.664981224,70.808374512,26.3667076784
 04/01  11:00:00,1346.06928559,99.3914843704,633.597136802,0.0,131.945524568,274.45309292,513.803236068,416.631911811,70.808374512,26.3629497447
 04/01  12:00:00,1312.15089613,99.4908886723,631.588398244,0.0,131.945524568,274.45309292,498.747253453,410.357807922,70.808374512,17.581071019
 04/01  13:00:00,1298.57808505,99.6250524585,624.948886444,0.0,131.945524568,266.955817592,482.318610937,399.311171721,56.6466996096,26.3607396056
 04/01  14:00:00,1288.08349194,99.7875150466,613.720428904,0.0,131.945524568,266.955817592,442.08257522,373.237738101,42.4850247072,26.3598124116
 04/01  15:00:00,1210.44424144,97.5774534137,615.028817747,0.0,109.682768182,212.545889182,372.648995148,289.639688486,56.6466996096,26.3626070522
 04/01  16:00:00,1222.82793579,97.5774534137,612.24532948,0.0,109.682768182,220.04316451,393.498292385,282.16737211,84.9700494144,26.3608708607
 04/01  17:00:00,1191.16340402,97.5774534137,609.394377897,0.0,109.682768182,220.04316451,383.229404277,280.751705509,84.9700494144,17.5076493537
 04/01  18:00:00,1173.75638455,97.5774534137,610.832142644,0.0,100.150657288,199.110933808,413.524435011,319.858231418,84.9700494144,8.69615417884
 04/01  19:00:00,1194.50731448,97.5774534137,621.921455931,0.0,100.150657288,191.61365848,420.053924719,346.03286263,56.6466996096,17.3743624796
 04/01  20:00:00,1094.87170609,97.5774534137,626.121976436,0.0,55.6251445156,124.558693486,458.557667657,393.214057544,56.6466996096,8.69691050347
 04/01  21:00:00,1087.50582685,97.5774534137,623.736119823,0.0,55.6251445156,124.558693486,455.624120946,404.441918151,42.4850247072,8.69717808785
 04/01  22:00:00,1069.43261142,97.5774534137,616.697907592,0.0,46.0930336215,124.558693486,471.769894444,426.07137935,28.3233498048,17.3751652891
 04/01  23:00:00,1065.32924095,97.5774534137,613.061194205,0.0,46.0930336215,124.558693486,459.089365967,436.229703316,14.1616749024,8.69798774899
 04/01  24:00:00,1049.62927575,97.5774534137,611.043507707,0.0,46.0930336215,113.312780494,468.3166098,445.278664492,5.66466996096,17.3732753468
 04/02  01:00:00,1035.5504947,97.5774534137,609.508819402,0.0,34.9616554283,113.312780494,469.449074304,455.088256671,5.66466996096,8.69614767198
 04/02  02:00:00,1033.90228894,97.5774534137,607.724952794,0.0,34.9616554283,113.312780494,478.700393603,464.339384938,5.66466996096,8.69633870319
 04/02  03:00:00,1031.07150459,97.5774534137,605.485855848,0.0,34.9616554283,113.312780494,495.723580345,472.68553687,5.66466996096,17.3733735141
 04/02  04:00:00,1035.24866927,97.5774534137,603.958552339,0.0,44.4937663224,113.312780494,483.621945096,469.260222098,5.66466996096,8.69705303728
 04/02  05:00:00,1033.92663806,97.5774534137,599.528739575,0.0,44.4937663224,113.312780494,503.21844041,480.359465052,14.1616749024,8.6973004555
 04/02  06:00:00,1098.13671426,97.5774534137,589.392136693,0.0,54.0258772165,176.889270242,474.84590064,429.147206375,28.3233498048,17.3753444604
 04/02  07:00:00,1092.1557049,97.5774534137,587.325194704,0.0,54.0258772165,184.38654557,467.624559154,416.443906178,42.4850247072,8.69562826927
 04/02  08:00:00,1190.20035907,97.5774534137,597.095118508,0.0,65.1572554096,220.04316451,465.889120762,391.806483228,56.6466996096,17.4359379239
 04/02  09:00:00,1190.14426643,97.5774534137,607.123961595,0.0,65.1572554096,212.545889182,438.884392242,378.899119916,42.4850247072,17.5002476188
 04/02  10:00:00,1205.53639127,97.5774534137,615.715193516,0.0,65.1572554096,220.04316451,465.355596519,368.206001779,70.808374512,26.3412202279
 04/02  11:00:00,1200.77994861,97.5774534137,610.740488552,0.0,65.1572554096,220.04316451,455.999611485,358.851736205,70.808374512,26.3395007673
 04/02  12:00:00,1193.59835861,97.5774534137,607.601554124,0.0,65.1572554096,220.04316451,439.64788978,351.27201007,70.808374512,17.5675051985
 04/02  13:00:00,1186.22865505,97.5774534137,603.816962619,0.0,65.1572554096,212.545889182,420.919351617,337.929500753,56.6466996096,26.3431512549
 04/02  14:00:00,1183.85252086,97.5774534137,601.048883509,0.0,65.1572554096,212.545889182,388.306312558,319.480030311,42.4850247072,26.341257539
 04/02  15:00:00,1188.67678033,97.5774534137,599.199951363,0.0,65.1572554096,212.545889182,380.419024748,306.203559819,56.6466996096,17.5687653199
 04/02  16:00:00,1170.78899257,97.5774534137,595.902031196,0.0,65.1572554096,220.04316451,409.944228412,298.633343003,84.9700494144,26.3408359947
 04/02  17:00:00,1130.59517537,97.5774534137,594.234660146,0.0,54.0258772165,184.38654557,408.510007564,306.037961939,84.9700494144,17.5019962105
 04/02  18:00:00,1111.61335755,97.5774534137,599.543241169,0.0,44.4937663224,163.454314868,447.833072396,345.487953753,84.9700494144,17.3750692286
 04/02  19:00:00,1128.86823228,97.5774534137,610.091616011,0.0,44.4937663224,155.95703954,429.743810135,364.40159343,56.6466996096,8.69551709469
 04/02  20:00:00,1104.4223067,97.5774534137,615.88432585,0.0,44.4937663224,124.558693486,477.98566372,403.96724556,56.6466996096,17.3717185499
 04/02  21:00:00,1082.13018444,97.5774534137,609.101295053,0.0,44.4937663224,124.558693486,467.906578115,416.725328393,42.4850247072,8.69622501476
 04/02  22:00:00,1066.30886026,97.5774534137,599.491117695,0.0,34.9616554283,124.558693486,477.533999645,440.514176783,28.3233498048,8.69647305734
 04/02  23:00:00,1067.03612313,97.5774534137,590.171090549,0.0,34.9616554283,124.558693486,483.40857568,451.873208616,14.1616749024,17.3736921618
 04/02  24:00:00,1054.75303283,97.5774534137,581.218208674,0.0,34.9616554283,113.312780494,476.417846763,462.05595228,5.66466996096,8.69722452143
 04/03  01:00:00,1065.4700181,97.5774534137,571.738293844,0.0,46.0930336215,113.312780494,486.213452349,471.851478938,5.66466996096,8.69730344994
 04/03  02:00:00,1063.45521146,97.5774534137,562.302871757,0.0,46.0930336215,113.312780494,505.792451462,482.755067412,5.66466996096,17.3727140885
 04/03  03:00:00,1059.79408502,97.5774534137,552.997804668,0.0,46.0930336215,113.312780494,509.675010181,495.314890263,5.66466996096,8.69544995675
 04/03  04:00:00,1144.22122434,97.5774534137,543.777917239,0.0,100.150657288,148.969399434,505.831266529,482.795049697,5.66466996096,17.3715468708
 04/03  05:00:00,1139.15426929,97.5774534137,531.776343834,0.0,100.150657288,149.894399434,862.275068024,839.417276393,14.1616749024,8.69611672851
 04/03  06:00:00,1335.66920913,97.9944818324,534.116791486,0.0,176.471037341,302.612436532,615.291588399,578.271892666,28.3233498048,8.696345928
 04/03  07:00:00,1444.67850443,99.0958630289,567.183279712,0.0,243.2593065,310.10971186,591.998345954,523.260685067,42.4850247072,26.25263618
 04/03  08:00:00,1505.26380617,99.4375361484,596.875916603,0.0,243.2593065,310.10971186,573.585047376,499.353801038,56.6466996096,17.5845467283
 04/03  09:00:00,1540.74889204,99.8636358023,600.416594804,0.0,243.2593065,302.612436532,563.537954797,485.790112227,42.4850247072,35.2628178629
 04/03  10:00:00,1544.05448576,100.37729613,594.172044378,0.0,243.2593065,310.10971186,563.487012543,466.101062451,70.808374512,26.5775755798
 04/03  11:00:00,1547.04474757,100.915960685,590.780684785,0.0,243.2593065,310.10971186,553.432020102,447.123112338,70.808374512,35.5005332526
 04/03  12:00:00,1508.48432177,101.415690472,592.109393085,0.0,243.2593065,310.10971186,539.834821075,433.694003827,70.808374512,35.3324427357
 04/03  13:00:00,1539.92901646,101.90607985,589.332930344,0.0,243.2593065,302.612436532,512.926990424,420.798643833,56.6466996096,35.4816469813
 04/03  14:00:00,1535.61285046,102.490500546,585.576502214,0.0,243.2593065,302.612436532,475.03068271,405.968802028,42.4850247072,26.576855975
 04/03  15:00:00,1533.76189256,103.115246949,584.586572342,0.0,243.2593065,302.612436532,482.520577779,390.495156924,56.6466996096,35.3787212459
 04/03  16:00:00,1540.11917305,103.677493344,583.886138369,0.0,243.2593065,310.10971186,489.260638077,377.870273783,84.9700494144,26.420314879
 04/03  17:00:00,1542.41432987,104.25026276,582.318918843,0.0,243.2593065,310.10971186,462.859208976,360.421629422,84.9700494144,17.4675301399
 04/03  18:00:00,1284.55653418,97.5774534137,600.016146108,0.0,166.938926447,199.110933808,452.38610199,350.002376901,84.9700494144,17.4136756749
 04/03  19:00:00,1290.10421982,97.5774534137,617.47275694,0.0,166.938926447,191.61365848,435.825383469,370.460695831,56.6466996096,8.71798802799
 04/03  20:00:00,1156.37635458,97.5774534137,632.13527946,0.0,100.150657288,124.558693486,491.95937626,417.900559589,56.6466996096,17.4121170615
 04/03  21:00:00,1127.64188324,97.5774534137,639.468887124,0.0,100.150657288,124.558693486,477.944007762,426.760460106,42.4850247072,8.69852294832
 04/03  22:00:00,1055.71191985,97.5774534137,635.505100317,0.0,46.0930336215,124.558693486,490.593272271,444.896631331,28.3233498048,17.3732911359
 04/03  23:00:00,1048.64388543,97.5774534137,638.024377894,0.0,46.0930336215,124.558693486,473.336153595,450.477487024,14.1616749024,8.69699166892
 04/03  24:00:00,1037.91136989,97.5774534137,643.266134078,0.0,46.0930336215,113.312780494,469.592167365,455.230271016,5.66466996096,8.69722638765
 04/04  01:00:00,1044.28424267,97.5774534137,649.622372188,0.0,46.0930336215,113.312780494,483.306459391,460.269386406,5.66466996096,17.3724030244
 04/04  02:00:00,1048.52828544,97.5774534137,653.393007558,0.0,46.0930336215,113.312780494,479.949907653,465.590042178,5.66466996096,8.69519551484
 04/04  03:00:00,1040.44982422,97.5774534137,644.329399421,0.0,46.0930336215,113.312780494,493.389312237,470.353703055,5.66466996096,17.3709392215
 04/04  04:00:00,1121.0953511,97.5774534137,630.211186608,0.0,100.150657288,148.969399434,466.614997898,452.254559967,5.66466996096,8.69576796953
 04/04  05:00:00,1113.70601775,97.7402250558,620.940332685,0.0,100.150657288,149.894399434,716.933297631,694.075641565,14.1616749024,8.69598116346
 04/04  06:00:00,1334.18297181,99.4540841631,615.228382422,0.0,176.471037341,302.612436532,552.502935153,506.806875129,28.3233498048,17.3727102195
 04/04  07:00:00,1428.53395571,101.381027312,595.88713156,0.0,243.2593065,310.10971186,521.4037982,461.407970578,42.4850247072,17.5108029147
 04/04  08:00:00,1447.44505198,102.260467003,571.070109235,0.0,243.2593065,310.10971186,517.890533846,434.879578374,56.6466996096,26.3642558623
 04/04  09:00:00,1467.24896988,103.007797195,555.69173942,0.0,243.2593065,302.612436532,486.273785824,417.339415245,42.4850247072,26.4493458718
 04/04  10:00:00,1462.7616612,103.68164652,542.042360118,0.0,243.2593065,310.10971186,499.019473646,392.785914439,70.808374512,35.4251846949
 04/04  11:00:00,1457.95135406,104.323527548,535.528407202,0.0,243.2593065,310.10971186,480.571654684,374.285538796,70.808374512,35.4777413759
 04/04  12:00:00,1409.70937531,104.98445401,529.089362707,0.0,243.2593065,310.10971186,450.305394903,352.990184981,70.808374512,26.5068354102
 04/04  13:00:00,1438.07295323,105.585578556,524.469043099,0.0,243.2593065,302.612436532,429.232898955,337.100254062,56.6466996096,35.4859452838
 04/04  14:00:00,1443.20477687,106.295707359,528.409211996,0.0,243.2593065,302.612436532,405.472831557,327.563852926,42.4850247072,35.4239539235
 04/04  15:00:00,1448.20742489,107.265933435,532.148574515,0.0,243.2593065,302.612436532,403.451953071,320.269554152,56.6466996096,26.5356993089
 04/04  16:00:00,1460.63014468,108.161005,536.315505271,0.0,243.2593065,310.10971186,426.075614239,314.686968416,84.9700494144,26.4185964085
 04/04  17:00:00,1457.6059587,109.154731594,532.459321105,0.0,243.2593065,310.10971186,408.335666506,305.902691337,84.9700494144,17.4629257542
 04/04  18:00:00,1200.87867516,97.5774534137,553.538829424,0.0,166.938926447,199.110933808,400.591943118,298.206169329,84.9700494144,17.4157243752
 04/04  19:00:00,1211.37183484,97.5774534137,560.085415324,0.0,166.938926447,191.61365848,394.40659562,320.348162467,56.6466996096,17.4117335437
 04/04  20:00:00,1074.63912994,97.5774534137,552.751459075,0.0,100.150657288,124.558693486,425.847552065,360.483921781,56.6466996096,8.71693067441
 04/04  21:00:00,1045.7150046,97.5774534137,563.973451727,0.0,100.150657288,124.558693486,430.156950308,370.296518567,42.4850247072,17.3754070346
 04/04  22:00:00,992.349589466,97.5774534137,578.657909855,0.0,46.0930336215,124.558693486,430.413763121,393.394682597,28.3233498048,8.69573071938
 04/04  23:00:00,998.131110307,97.5774534137,584.070001411,0.0,46.0930336215,124.558693486,424.390949159,401.533339761,14.1616749024,8.69593449645
 04/04  24:00:00,990.157749469,97.5774534137,588.911262043,0.0,46.0930336215,113.312780494,431.604939323,408.567635978,5.66466996096,17.3726333841
 04/05  01:00:00,994.276076964,97.5774534137,593.456172366,0.0,46.0930336215,113.312780494,429.007718499,414.646717451,5.66466996096,8.69633108747
 04/05  02:00:00,999.126796031,97.5774534137,598.762842896,0.0,46.0930336215,113.312780494,434.861441063,420.50031054,5.66466996096,8.69646056206
 04/05  03:00:00,1002.66110665,97.5774534137,602.657403313,0.0,46.0930336215,113.312780494,448.763510826,425.725422357,5.66466996096,17.3734185076
 04/05  04:00:00,1095.32484587,97.5774534137,605.114634814,0.0,100.150657288,148.969399434,424.84117904,410.482113438,5.66466996096,8.69439564149
 04/05  05:00:00,1104.66826551,97.9582632799,613.551125085,0.0,100.150657288,149.894399434,602.993039738,571.459370034,14.1616749024,17.3719948018
 04/05  06:00:00,1349.48247737,101.06135643,631.746810512,0.0,176.471037341,302.612436532,474.972692577,437.954221297,28.3233498048,8.69512147478
 04/05  07:00:00,1451.31916778,103.745887039,619.128780943,0.0,243.2593065,310.10971186,461.53659793,401.547072043,42.4850247072,17.5045011804
 04/05  08:00:00,1484.63742208,104.52970653,609.99422654,0.0,243.2593065,310.10971186,476.047700239,393.039413296,56.6466996096,26.3615873341
 04/05  09:00:00,1527.82571591,105.144444381,620.47220183,0.0,243.2593065,302.612436532,454.429368719,385.498768094,42.4850247072,26.4455759176
 04/05  10:00:00,1529.69677647,105.789597342,608.10917278,0.0,243.2593065,310.10971186,483.025350781,376.790835886,70.808374512,35.4261403825
 04/05  11:00:00,1528.83109953,106.429479588,599.248253357,0.0,243.2593065,310.10971186,476.165714665,369.878886491,70.808374512,35.4784536624
 04/05  12:00:00,1480.85762219,107.05950995,596.659926984,0.0,243.2593065,310.10971186,462.132702096,364.822099835,70.808374512,26.5022277488
 04/05  13:00:00,1509.0719489,107.707731606,597.981304823,0.0,243.2593065,302.612436532,451.257114007,359.124401293,56.6466996096,35.4860131046
 04/05  14:00:00,1512.50922465,108.255041958,602.524193059,0.0,243.2593065,302.612436532,434.30545086,356.396718325,42.4850247072,35.4237078277
 04/05  15:00:00,1514.57437313,108.767482173,604.038047278,0.0,243.2593065,302.612436532,436.993002037,353.816401196,56.6466996096,26.5299012313
 04/05  16:00:00,1522.8243963,109.203100357,605.230677563,0.0,243.2593065,310.10971186,465.193418703,353.810488367,84.9700494144,26.412880922
 04/05  17:00:00,1522.95183039,109.589524379,604.992761672,0.0,243.2593065,310.10971186,457.618199986,355.184675784,84.9700494144,17.4634747878
 04/05  18:00:00,1268.45828969,97.5774534137,628.533972253,0.0,166.938926447,199.110933808,459.496454647,357.11528547,84.9700494144,17.4111197618
 04/05  19:00:00,1283.76573227,97.5774534137,639.193980957,0.0,166.938926447,191.61365848,440.657425688,366.598533718,56.6466996096,17.4121923612
 04/05  20:00:00,1157.01839815,97.5774534137,642.551296102,0.0,100.150657288,124.558693486,474.60719165,409.243310548,56.6466996096,8.71718149208
 04/05  21:00:00,1122.86229252,97.5774534137,648.338260959,0.0,100.150657288,124.558693486,478.774155494,418.913293677,42.4850247072,17.3758371096
 04/05  22:00:00,1056.00354,97.5774534137,649.438441666,0.0,46.0930336215,124.558693486,476.33436575,439.315073367,28.3233498048,8.69594257875
 04/05  23:00:00,1057.27872372,97.5774534137,650.048293791,0.0,46.0930336215,124.558693486,470.3329069,447.475106523,14.1616749024,8.69612547497
 04/05  24:00:00,1044.16277676,97.5774534137,649.541329655,0.0,46.0930336215,113.312780494,477.609598516,454.57199563,5.66466996096,17.3729329249
 04/06  01:00:00,1044.2830874,97.5774534137,649.748546856,0.0,46.0930336215,113.312780494,476.13326606,461.772139813,5.66466996096,8.69645628541
 04/06  02:00:00,1044.74902291,97.5774534137,650.236505712,0.0,46.0930336215,113.312780494,491.309122478,468.273554042,5.66466996096,17.3708984749
 04/06  03:00:00,1045.52139362,97.5774534137,650.856461034,0.0,46.0930336215,113.312780494,489.81007022,475.450930729,5.66466996096,8.6944695297
 04/06  04:00:00,1137.05919017,97.5774534137,651.663398615,0.0,100.150657288,148.969399434,476.002592723,461.643303547,5.66466996096,8.69461921442
 04/06  05:00:00,1134.32983314,98.034561927,647.556174237,0.0,100.150657288,149.894399434,689.693586408,658.160247444,14.1616749024,17.3716640625
 04/06  06:00:00,1352.24992824,101.014846548,638.085847521,0.0,176.471037341,302.612436532,543.951584965,506.933139803,28.3233498048,8.69509535735
 04/06  07:00:00,1464.06285371,103.665162164,635.174909566,0.0,243.2593065,310.10971186,530.707414353,470.718491699,42.4850247072,17.5038979462
 04/06  08:00:00,1507.91810512,104.443795167,636.722179335,0.0,243.2593065,310.10971186,540.961852186,457.954874451,56.6466996096,26.3602781254
 04/06  09:00:00,1542.42691867,104.98613248,637.32044553,0.0,243.2593065,302.612436532,524.485724247,455.556974596,42.4850247072,26.4437249444
 04/06  10:00:00,1550.56331309,105.438767833,637.492180612,0.0,243.2593065,310.10971186,553.76312208,447.531959813,70.808374512,35.4227877544
 04/06  11:00:00,1550.40488184,105.839020147,636.081175518,0.0,243.2593065,310.10971186,550.339394238,444.056407406,70.808374512,35.4746123196
 04/06  12:00:00,1507.92137244,106.229759843,634.998552601,0.0,243.2593065,310.10971186,536.377685287,439.069890476,70.808374512,26.4994202991
 04/06  13:00:00,1545.47211927,106.610253972,638.338051249,0.0,243.2593065,302.612436532,523.923698817,431.795484909,56.6466996096,35.4815142985
 04/06  14:00:00,1543.88907439,106.932349438,635.561947419,0.0,243.2593065,302.612436532,505.842033215,427.937825238,42.4850247072,35.4191832693
 04/06  15:00:00,1525.55851945,107.261243246,615.331512989,0.0,243.2593065,302.612436532,504.62447401,421.448098108,56.6466996096,26.529676293
 04/06  16:00:00,1520.71619139,107.601031125,602.186150642,0.0,243.2593065,310.10971186,521.490885598,410.111200271,84.9700494144,26.4096359126
 04/06  17:00:00,1522.44392457,107.909023044,603.39405395,0.0,243.2593065,310.10971186,505.9933692,403.561769235,84.9700494144,17.4615505512
 04/06  18:00:00,1278.42185279,97.5774534137,636.505604901,0.0,166.938926447,199.110933808,509.888086915,407.503535102,84.9700494144,17.4145023983
 04/06  19:00:00,1303.10025535,97.5774534137,657.808953267,0.0,166.938926447,191.61365848,493.681042873,419.623988687,56.6466996096,17.4103545764
 04/06  20:00:00,1167.05399004,97.5774534137,653.072900559,0.0,100.150657288,124.558693486,528.849392219,463.486517307,56.6466996096,8.71617530182
 04/06  21:00:00,1111.056654,97.5774534137,638.629222792,0.0,100.150657288,124.558693486,535.865071424,476.006021456,42.4850247072,17.3740252604
 04/06  22:00:00,1024.83915664,97.5774534137,620.929733644,0.0,46.0930336215,124.558693486,535.029772675,498.01143601,28.3233498048,8.69498685958
 04/06  23:00:00,1019.03139418,97.5774534137,614.214481609,0.0,46.0930336215,124.558693486,528.196853691,505.340032635,14.1616749024,8.69514615419
 04/06  24:00:00,1003.98650481,97.5774534137,611.698726057,0.0,46.0930336215,113.312780494,534.62667066,511.589917539,5.66466996096,17.3720831596
 04/07  01:00:00,1003.10664115,97.5774534137,610.880030158,0.0,46.0930336215,113.312780494,533.263830508,518.903755066,5.66466996096,8.6954054805
 04/07  02:00:00,1002.54866824,97.5774534137,610.381268142,0.0,46.0930336215,113.312780494,540.44217237,526.08201268,5.66466996096,8.69548972932
 04/07  03:00:00,1001.92794534,97.5774534137,609.807141328,0.0,46.0930336215,113.312780494,556.175850229,533.139837502,5.66466996096,17.3713427659
 04/07  04:00:00,1094.36568624,97.5774534137,609.351155783,0.0,100.150657288,148.969399434,531.704640183,517.344100458,5.66466996096,8.69586976312
 04/07  05:00:00,1092.98615179,98.0620808861,603.924433829,0.0,100.150657288,149.894399434,813.804635235,790.946945575,14.1616749024,8.69601475728
 04/07  06:00:00,1311.49574124,100.550673117,593.64201643,0.0,176.471037341,302.612436532,640.341624571,594.645730484,28.3233498048,17.3725442824
