Date/Time,Electricity:Facility [kW](Hourly),Fans:Electricity [kW](Hourly),Cooling:Electricity [kW](Hourly),Heating:Electricity [kW](Hourly),InteriorLights:Electricity [kW](Hourly),InteriorEquipment:Electricity [kW](Hourly),Gas:Facility [kW](Hourly),Heating:Gas [kW](Hourly),InteriorEquipment:Gas [kW](Hourly),Water Heater:WaterSystems:Gas [kW](Hourly)
 04/07  07:00:00,1422.02924496,103.03905954,595.027795456,0.0,243.2593065,310.10971186,603.951947144,543.961881716,42.4850247072,17.5050407215
 04/07  08:00:00,1483.16012113,103.964417086,613.557631812,0.0,243.2593065,310.10971186,598.150935308,515.149132502,56.6466996096,26.355103196
 04/07  09:00:00,1539.46612427,104.765133849,634.668715619,0.0,243.2593065,302.612436532,563.729147902,494.800409325,42.4850247072,26.4437138701
 04/07  10:00:00,1547.9916546,105.416907478,633.062164359,0.0,243.2593065,310.10971186,574.756787824,468.533359896,70.808374512,35.4150534165
 04/07  11:00:00,1543.37611577,105.994503764,615.141534786,0.0,243.2593065,310.10971186,551.704980377,445.430317975,70.808374512,35.46628789
 04/07  12:00:00,1491.23782091,106.491380861,605.957909689,0.0,243.2593065,310.10971186,526.62052112,429.313796068,70.808374512,26.4983505405
 04/07  13:00:00,1526.346923,107.008950921,599.426091992,0.0,243.2593065,302.612436532,501.641495497,409.522227516,56.6466996096,35.4725683715
 04/07  14:00:00,1532.42873674,107.614049002,589.865509592,0.0,243.2593065,302.612436532,455.622467819,377.726998785,42.4850247072,35.410444327
 04/07  15:00:00,1537.29445365,108.694709353,581.051127919,0.0,243.2593065,302.612436532,437.796570675,354.619474363,56.6466996096,26.5303967018
 04/07  16:00:00,1552.59385408,109.712807798,576.215893156,0.0,243.2593065,310.10971186,457.52305997,346.141689451,84.9700494144,26.4113211046
 04/07  17:00:00,1555.98948367,110.64615368,576.350594156,0.0,243.2593065,310.10971186,448.10485885,345.67707361,84.9700494144,17.4577358251
 04/07  18:00:00,1302.3527885,97.5774534137,606.549755392,0.0,166.938926447,199.110933808,452.299048499,349.91780434,84.9700494144,17.4111947441
 04/07  19:00:00,1325.88581047,97.5774534137,621.00700382,0.0,166.938926447,191.61365848,433.831915595,368.4685945,56.6466996096,8.71662148568
 04/07  20:00:00,1192.51094673,97.5774534137,610.170746964,0.0,100.150657288,124.558693486,488.940314965,414.885094827,56.6466996096,17.4085205282
 04/07  21:00:00,1147.40394616,97.5774534137,594.142781579,0.0,100.150657288,124.558693486,479.265732276,428.08356079,42.4850247072,8.69714677872
 04/07  22:00:00,1068.13153656,97.5774534137,580.620657899,0.0,46.0930336215,124.558693486,495.040045421,449.346365597,28.3233498048,17.3703300195
 04/07  23:00:00,1057.4719571,97.5774534137,579.755790461,0.0,46.0930336215,124.558693486,479.762859939,456.905806659,14.1616749024,8.69537837758
 04/07  24:00:00,1037.93709365,97.5774534137,584.577534609,0.0,46.0930336215,113.312780494,477.989772503,463.629578523,5.66466996096,8.69552401954
 04/08  01:00:00,1032.58845988,97.5774534137,591.393044071,0.0,46.0930336215,113.312780494,493.332866215,470.297111224,5.66466996096,17.3710850299
 04/08  02:00:00,1027.1361838,97.5774534137,598.825099642,0.0,46.0930336215,113.312780494,490.772736698,476.41245103,5.66466996096,8.69561570722
 04/08  03:00:00,1020.76487912,97.5774534137,606.602145202,0.0,46.0930336215,113.312780494,496.018407723,481.658024078,5.66466996096,8.69571368413
 04/08  04:00:00,1025.50900939,97.5774534137,614.552525674,0.0,55.6251445156,113.312780494,498.839830803,475.803406663,5.66466996096,17.3717541798
 04/08  05:00:00,1024.41946045,97.5774534137,619.079990696,0.0,55.6251445156,113.312780494,505.106069256,482.251052212,14.1616749024,8.69334214165
 04/08  06:00:00,1091.07283289,97.5774534137,618.022179447,0.0,65.1572554096,176.889270242,472.930902547,427.239841823,28.3233498048,17.3677109185
 04/08  07:00:00,1204.3765116,97.8782840162,621.047671362,0.0,109.682768182,220.96816451,697.439568414,646.260512406,42.4850247072,8.6940313003
 04/08  08:00:00,1226.63427632,97.8732570429,632.48281334,0.0,109.682768182,220.96816451,609.92092949,535.831035815,56.6466996096,17.4431940649
 04/08  09:00:00,1334.00210493,98.7902282835,630.676914254,0.0,131.945524568,266.955817592,555.463233864,495.465180921,42.4850247072,17.5130282354
 04/08  10:00:00,1335.93992814,99.0105733124,624.407819991,0.0,131.945524568,274.45309292,567.448585773,470.286651012,70.808374512,26.3535602493
 04/08  11:00:00,1333.15097835,99.1280773664,619.919994621,0.0,131.945524568,274.45309292,549.647876935,452.490945332,70.808374512,26.3485570917
 04/08  12:00:00,1295.86795178,99.3049147536,613.939562268,0.0,131.945524568,274.45309292,521.997933995,433.618722356,70.808374512,17.5708371276
 04/08  13:00:00,1278.54736084,99.507119599,602.873190605,0.0,131.945524568,266.955817592,492.988205444,409.992759741,56.6466996096,26.3487460934
 04/08  14:00:00,1276.31383735,99.6793020846,600.090407945,0.0,131.945524568,266.955817592,447.555564059,378.723562139,42.4850247072,26.3469772132
 04/08  15:00:00,1205.43977945,97.5774534137,608.54878498,0.0,109.682768182,212.545889182,359.76515287,285.545324637,56.6466996096,17.5731286241
 04/08  16:00:00,1212.71952268,97.5774534137,608.662668055,0.0,109.682768182,220.04316451,387.502964631,276.185466671,84.9700494144,26.3474485458
 04/08  17:00:00,1173.63922523,97.5774534137,612.233548565,0.0,109.682768182,220.04316451,377.162287944,274.691183872,84.9700494144,17.5010546575
 04/08  18:00:00,1136.04748054,97.5774534137,613.554867505,0.0,100.150657288,199.110933808,414.994244446,312.6526242,84.9700494144,17.3715708313
 04/08  19:00:00,1140.79420443,97.5774534137,612.674824168,0.0,100.150657288,191.61365848,398.496654605,333.15399391,56.6466996096,8.69596108491
 04/08  20:00:00,1045.1031753,97.5774534137,624.847636489,0.0,55.6251445156,124.558693486,457.3770734,383.361508986,56.6466996096,17.3688648047
 04/08  21:00:00,1075.5996937,97.5774534137,657.876470301,0.0,55.6251445156,124.558693486,448.98704857,397.808082152,42.4850247072,8.69394171056
 04/08  22:00:00,1062.15946947,97.5774534137,655.777644437,0.0,46.0930336215,124.558693486,456.169227649,419.151822616,28.3233498048,8.69405522752
 04/08  23:00:00,1058.29616617,97.5774534137,650.93547747,0.0,46.0930336215,124.558693486,460.037239412,428.507109512,14.1616749024,17.3684549972
 04/08  24:00:00,1044.78804705,97.5774534137,649.861150269,0.0,46.0930336215,113.312780494,451.489186934,437.130111348,5.66466996096,8.6944056255
 04/09  01:00:00,1033.68148102,97.5774534137,649.979456075,0.0,34.9616554283,113.312780494,460.534546184,446.175531407,5.66466996096,8.6943448156
 04/09  02:00:00,1033.65654426,97.5774534137,650.021029616,0.0,34.9616554283,113.312780494,477.347641387,454.314195948,5.66466996096,17.3687754777
 04/09  03:00:00,1033.59724836,97.5774534137,650.023241363,0.0,34.9616554283,113.312780494,476.496946583,462.137776951,5.66466996096,8.69449967047
 04/09  04:00:00,1044.04887923,97.5774534137,650.249890069,0.0,44.4937663224,113.312780494,472.054853305,457.695595804,5.66466996096,8.69458754022
 04/09  05:00:00,1040.59446123,97.5774534137,647.473342001,0.0,44.4937663224,113.312780494,497.079573362,465.548451176,14.1616749024,17.3694472836
 04/09  06:00:00,1104.47697504,97.5774534137,642.45478067,0.0,54.0258772165,176.889270242,445.165034684,408.146823956,28.3233498048,8.69486092384
 04/09  07:00:00,1103.3760428,97.5774534137,645.029614823,0.0,54.0258772165,184.38654557,445.924326394,394.744349106,42.4850247072,8.69495258123
 04/09  08:00:00,1188.3205467,97.5774534137,649.048262134,0.0,65.1572554096,220.04316451,447.265551656,373.186138453,56.6466996096,17.4327135941
 04/09  09:00:00,1175.65971514,97.5774534137,643.128284621,0.0,65.1572554096,212.545889182,421.835626099,361.855612443,42.4850247072,17.4949889485
 04/09  10:00:00,1180.22088096,97.5774534137,640.123771866,0.0,65.1572554096,220.04316451,449.234055053,352.095769617,70.808374512,26.3299109243
 04/09  11:00:00,1170.10395393,97.5774534137,628.372447984,0.0,65.1572554096,220.04316451,440.518704354,343.383555677,70.808374512,26.326774165
 04/09  12:00:00,1167.38115288,97.5774534137,626.609669169,0.0,65.1572554096,220.04316451,425.458110416,337.091435204,70.808374512,17.5583007004
 04/09  13:00:00,1156.47026029,97.5774534137,623.080621132,0.0,65.1572554096,212.545889182,409.392227342,326.417515795,56.6466996096,26.3280119374
 04/09  14:00:00,1153.04494233,97.5774534137,619.45055826,0.0,65.1572554096,212.545889182,378.733686028,309.923451482,42.4850247072,26.3252098387
 04/09  15:00:00,1150.98215852,97.5774534137,617.309242857,0.0,65.1572554096,212.545889182,366.723613486,292.519731402,56.6466996096,17.5571824748
 04/09  16:00:00,1122.14546494,97.5774534137,613.685429668,0.0,65.1572554096,220.04316451,392.404699376,281.108216791,84.9700494144,26.3264331709
 04/09  17:00:00,1084.16436873,97.5774534137,623.19083151,0.0,54.0258772165,184.38654557,391.443931982,288.97924024,84.9700494144,17.4946423274
 04/09  18:00:00,1057.19484129,97.5774534137,627.540221633,0.0,44.4937663224,163.454314868,422.815083421,329.149892515,84.9700494144,8.69514149121
 04/09  19:00:00,1073.32861447,97.5774534137,639.680844164,0.0,44.4937663224,155.95703954,425.622936026,351.605615776,56.6466996096,17.3706206404
 04/09  20:00:00,1057.72987579,97.5774534137,652.396256559,0.0,44.4937663224,124.558693486,457.938646388,392.596490724,56.6466996096,8.69545605378
 04/09  21:00:00,1050.99414186,97.5774534137,646.478574248,0.0,44.4937663224,124.558693486,456.794361056,405.613787743,42.4850247072,8.69554860599
 04/09  22:00:00,1030.39719021,97.5774534137,635.639955344,0.0,34.9616554283,124.558693486,471.526509868,425.834539818,28.3233498048,17.3686202448
 04/09  23:00:00,1030.08759735,97.5774534137,635.006430847,0.0,34.9616554283,124.558693486,457.225880173,434.370730548,14.1616749024,8.69347472278
 04/09  24:00:00,1021.27367207,97.5774534137,638.498313223,0.0,34.9616554283,113.312780494,465.366915313,442.333718885,5.66466996096,17.3685264667
 04/10  01:00:00,1036.94653934,97.5774534137,642.913342705,0.0,46.0930336215,113.312780494,463.790571206,449.432369737,5.66466996096,8.69353150725
 04/10  02:00:00,1041.44875574,97.5774534137,647.190374937,0.0,46.0930336215,113.312780494,471.096921304,456.738706787,5.66466996096,8.69354455592
 04/10  03:00:00,1046.17522165,97.5774534137,651.623744495,0.0,46.0930336215,113.312780494,486.090944189,463.059025363,5.66466996096,17.3672488653
 04/10  04:00:00,1140.99608108,97.5774534137,655.495879646,0.0,100.150657288,148.969399434,461.189827417,446.831434861,5.66466996096,8.69372259483
 04/10  05:00:00,1139.92591315,97.5774534137,652.434892515,0.0,100.150657288,149.894399434,797.600141013,774.744665044,14.1616749024,8.69380106708
 04/10  06:00:00,1365.18071217,98.0035375346,652.953520856,0.0,176.471037341,302.612436532,576.49054909,530.798105927,28.3233498048,17.3690933585
 04/10  07:00:00,1468.17964039,99.1403631902,642.078529124,0.0,243.2593065,310.10971186,538.207832873,478.220140238,42.4850247072,17.5026679279
 04/10  08:00:00,1491.37650645,99.6689832099,621.621812077,0.0,243.2593065,310.10971186,535.194952067,452.198873027,56.6466996096,26.3493794314
 04/10  09:00:00,1523.9993917,100.084604571,620.326132591,0.0,243.2593065,302.612436532,511.051512543,442.129839657,42.4850247072,26.4366481789
 04/10  10:00:00,1530.64831711,100.668287754,619.160969129,0.0,243.2593065,310.10971186,514.214881384,416.851097048,70.808374512,26.555409824
 04/10  11:00:00,1523.85637642,101.230675811,610.44028263,0.0,243.2593065,310.10971186,512.466690843,406.184969737,70.808374512,35.4733465947
 04/10  12:00:00,1478.16966041,101.941877919,605.574255331,0.0,243.2593065,310.10971186,497.510848411,391.394959465,70.808374512,35.3075144335
 04/10  13:00:00,1507.45454427,102.636042077,600.660088588,0.0,243.2593065,302.612436532,458.897714072,375.649760943,56.6466996096,26.6012535201
 04/10  14:00:00,1503.5660226,103.599452648,595.549581865,0.0,243.2593065,302.612436532,430.265609531,352.366414418,42.4850247072,35.4141704058
 04/10  15:00:00,1503.3264418,105.205947916,593.820639459,0.0,243.2593065,302.612436532,422.935513561,330.941770376,56.6466996096,35.3470435748
 04/10  16:00:00,1510.73242402,106.74724632,593.242255992,0.0,243.2593065,310.10971186,430.312956632,318.940889584,84.9700494144,26.402017633
 04/10  17:00:00,1514.58658893,108.005105342,596.174626572,0.0,243.2593065,310.10971186,407.844649521,314.137437714,84.9700494144,8.73716239236
 04/10  18:00:00,1265.97711144,97.5774534137,624.705673724,0.0,166.938926447,199.110933808,406.263475439,303.88349301,84.9700494144,17.4099330151
 04/10  19:00:00,1284.50024291,97.5774534137,639.027487137,0.0,166.938926447,191.61365848,403.622913118,329.568915965,56.6466996096,17.4072975427
 04/10  20:00:00,1158.79166474,97.5774534137,643.479709302,0.0,100.150657288,124.558693486,445.063973493,379.704128219,56.6466996096,8.71314566437
 04/10  21:00:00,1131.64033267,97.5774534137,657.119310322,0.0,100.150657288,124.558693486,453.269293873,393.410587127,42.4850247072,17.3736820382
 04/10  22:00:00,1055.76027626,97.5774534137,649.679913974,0.0,46.0930336215,124.558693486,453.464537061,416.44644639,28.3233498048,8.69474086646
 04/10  23:00:00,1057.05164953,97.5774534137,649.757856616,0.0,46.0930336215,124.558693486,447.78190445,424.925418895,14.1616749024,8.69481065214
 04/10  24:00:00,1048.92799471,97.5774534137,653.47162318,0.0,46.0930336215,113.312780494,455.284418304,432.24978722,5.66466996096,17.3699611229
 04/11  01:00:00,1048.31030888,97.5774534137,652.257682339,0.0,46.0930336215,113.312780494,453.849999705,439.490532044,5.66466996096,8.69479770013
 04/11  02:00:00,1041.80382085,97.5774534137,645.066590084,0.0,46.0930336215,113.312780494,460.44483397,446.085377363,5.66466996096,8.69478664628
 04/11  03:00:00,1033.95317096,97.5774534137,636.440403874,0.0,46.0930336215,113.312780494,475.173666183,452.139336501,5.66466996096,17.369659722
 04/11  04:00:00,1120.68029238,97.5774534137,629.199803719,0.0,100.150657288,148.969399434,449.962294332,435.602732858,5.66466996096,8.69489151317
 04/11  05:00:00,1117.95747514,97.7318069788,625.343641995,0.0,100.150657288,149.894399434,658.432944943,635.576324454,14.1616749024,8.69494558621
 04/11  06:00:00,1335.29608754,99.6320767078,616.255644494,0.0,176.471037341,302.612436532,519.17408639,473.480604701,28.3233498048,17.3701318843
 04/11  07:00:00,1432.46741597,101.727243836,599.78659951,0.0,243.2593065,310.10971186,492.443822984,432.458256599,42.4850247072,17.5005416781
 04/11  08:00:00,1452.13616234,102.706087921,575.809361084,0.0,243.2593065,310.10971186,484.457597103,401.459874749,56.6466996096,26.3510227453
 04/11  09:00:00,1475.34054874,103.716197204,564.046027542,0.0,243.2593065,302.612436532,443.099343357,374.181587766,42.4850247072,26.4327308834
 04/11  10:00:00,1482.97118172,104.430799907,563.516973899,0.0,243.2593065,310.10971186,465.845291621,359.639333374,70.808374512,35.3975837346
 04/11  11:00:00,1485.73446716,104.915996222,564.961320096,0.0,243.2593065,310.10971186,452.550107556,355.13881213,70.808374512,26.6029209144
 04/11  12:00:00,1446.37575873,105.887275269,566.718612993,0.0,243.2593065,310.10971186,451.782867136,345.667107957,70.808374512,35.3073846669
 04/11  13:00:00,1477.08721897,107.237316387,562.691272489,0.0,243.2593065,302.612436532,422.388960175,330.29157483,56.6466996096,35.4506857353
 04/11  14:00:00,1473.65078168,108.398268139,557.881228601,0.0,243.2593065,302.612436532,380.999181247,311.94937504,42.4850247072,26.5647815005
 04/11  15:00:00,1473.8628311,109.823508778,556.736513456,0.0,243.2593065,302.612436532,388.862034955,296.869259867,56.6466996096,35.346075478
 04/11  16:00:00,1483.36403876,111.196453468,558.395991274,0.0,243.2593065,310.10971186,403.312764033,291.940758833,84.9700494144,26.4019557852
 04/11  17:00:00,1486.05344751,111.298589721,561.129187529,0.0,243.2593065,310.10971186,406.531491353,304.106568686,84.9700494144,17.4548732522
 04/11  18:00:00,1230.65103048,97.5774534137,585.815457909,0.0,166.938926447,199.110933808,396.315226505,302.630777426,84.9700494144,8.71439966446
 04/11  19:00:00,1246.58829371,97.5774534137,598.090848177,0.0,166.938926447,191.61365848,391.305038251,317.250682053,56.6466996096,17.4076565886
 04/11  20:00:00,1118.72827847,97.5774534137,600.281337702,0.0,100.150657288,124.558693486,427.140893041,361.780939816,56.6466996096,8.71325361474
 04/11  21:00:00,1102.07327002,97.5774534137,624.44008064,0.0,100.150657288,124.558693486,440.621910614,380.762841301,42.4850247072,17.3740446062
 04/11  22:00:00,1045.44007176,97.5774534137,635.668200691,0.0,46.0930336215,124.558693486,443.937707365,406.919476297,28.3233498048,8.69488126366
 04/11  23:00:00,1038.20781471,97.5774534137,627.209158527,0.0,46.0930336215,124.558693486,437.550427683,414.693828359,14.1616749024,8.69492442114
 04/11  24:00:00,1018.6153242,97.5774534137,619.575761287,0.0,46.0930336215,113.312780494,442.571673085,419.53690042,5.66466996096,17.3701027039
 04/12  01:00:00,1012.55330495,97.5774534137,613.100908312,0.0,46.0930336215,113.312780494,438.636060972,424.278617056,5.66466996096,8.69277395464
 04/12  02:00:00,1006.78532336,97.5774534137,606.913000414,0.0,46.0930336215,113.312780494,451.470296482,428.44146222,5.66466996096,17.3641643014
 04/12  03:00:00,1000.90411367,97.5774534137,600.597408678,0.0,46.0930336215,113.312780494,446.461143577,432.1039638,5.66466996096,8.69250981547
 04/12  04:00:00,1084.67117264,97.5774534137,593.428506946,0.0,100.150657288,148.969399434,429.233269551,414.876069278,5.66466996096,8.69253031204
 04/12  05:00:00,1084.05122055,97.9558483071,591.034890049,0.0,100.150657288,149.894399434,602.881412694,571.352359594,14.1616749024,17.367378197
 04/12  06:00:00,1301.98611534,101.181117471,584.150433921,0.0,176.471037341,302.612436532,471.731568099,434.715609553,28.3233498048,8.69260874149
 04/12  07:00:00,1398.04638161,103.834424814,560.547489391,0.0,243.2593065,310.10971186,454.150772448,394.165944893,42.4850247072,17.4998028481
 04/12  08:00:00,1423.58919946,104.690000272,542.775930033,0.0,243.2593065,310.10971186,457.620197698,374.624082181,56.6466996096,26.3494159067
 04/12  09:00:00,1452.74561551,105.353709931,537.588892303,0.0,243.2593065,302.612436532,430.976023583,362.060414937,42.4850247072,26.4305839389
 04/12  10:00:00,1458.43739874,106.045031286,535.321375955,0.0,243.2593065,310.10971186,456.641481432,350.439224461,70.808374512,35.3938824595
 04/12  11:00:00,1454.44241337,106.766146306,530.109830138,0.0,243.2593065,310.10971186,435.886286257,338.477337703,70.808374512,26.6005740429
 04/12  12:00:00,1407.01621259,107.701829203,524.223384981,0.0,243.2593065,310.10971186,429.777365079,323.66552983,70.808374512,35.3034607376
 04/12  13:00:00,1434.21270747,108.592002275,517.898452397,0.0,243.2593065,302.612436532,393.824730827,304.317947785,56.6466996096,32.8600834325
 04/12  14:00:00,1432.61076062,109.144774119,516.210218308,0.0,243.2593065,302.612436532,377.599512334,305.971758543,42.4850247072,29.1427290835
 04/12  15:00:00,1437.1218556,109.924988155,519.413365786,0.0,243.2593065,302.612436532,395.841402315,303.853452523,56.6466996096,35.3412501816
 04/12  16:00:00,1443.45795763,110.568758852,518.477525418,0.0,243.2593065,310.10971186,414.441117796,303.073036076,84.9700494144,26.3980323057
 04/12  17:00:00,1443.00662986,111.234585833,517.378983608,0.0,243.2593065,310.10971186,395.717138304,302.010582615,84.9700494144,8.7365062752
 04/12  18:00:00,1180.93550817,97.5774534137,533.009933566,0.0,166.938926447,199.110933808,408.810883796,306.432358242,84.9700494144,17.4084761396
 04/12  19:00:00,1201.34209649,97.5774534137,548.407191484,0.0,166.938926447,191.61365848,391.44731838,317.394946356,56.6466996096,17.4056724145
 04/12  20:00:00,1077.74159719,97.5774534137,555.242640462,0.0,100.150657288,124.558693486,426.431093682,361.072114396,56.6466996096,8.71227967676
 04/12  21:00:00,1060.52642969,97.5774534137,579.200479614,0.0,100.150657288,124.558693486,438.279713487,378.422683808,42.4850247072,17.3720049722
 04/12  22:00:00,1001.09196198,97.5774534137,588.015010969,0.0,46.0930336215,124.558693486,438.878272481,401.861070468,28.3233498048,8.69385220731
 04/12  23:00:00,992.014200763,97.5774534137,577.549011771,0.0,46.0930336215,124.558693486,427.642864543,404.787311684,14.1616749024,8.69387795649
 04/12  24:00:00,971.873167405,97.5774534137,569.282373852,0.0,46.0930336215,113.312780494,429.889567728,406.856924056,5.66466996096,17.3679737103
 04/13  01:00:00,964.247447188,97.5774534137,561.134815773,0.0,46.0930336215,113.312780494,422.285621465,407.927225039,5.66466996096,8.69372646435
 04/13  02:00:00,955.953529409,97.5774534137,552.237751216,0.0,46.0930336215,113.312780494,422.852210915,408.493868899,5.66466996096,8.69367205431
 04/13  03:00:00,948.100402299,97.5774534137,543.793767117,0.0,46.0930336215,113.312780494,431.060861343,408.028893658,5.66466996096,17.3672977246
 04/13  04:00:00,1030.92041582,97.5774534137,536.328790835,0.0,100.150657288,148.969399434,400.121740103,385.763426413,5.66466996096,8.69364372916
 04/13  05:00:00,1025.06033579,98.1306200965,528.946888664,0.0,100.150657288,149.894399434,544.944123252,522.088795165,14.1616749024,8.69365318535
 04/13  06:00:00,1245.47226128,102.041489479,524.994845776,0.0,176.471037341,302.612436532,437.290532359,391.599744958,28.3233498048,17.3674375963
 04/13  07:00:00,1356.69548932,104.73950192,518.6021522,0.0,243.2593065,310.10971186,413.522710297,353.537031719,42.4850247072,17.5006538707
 04/13  08:00:00,1390.11173236,105.655982759,511.188228809,0.0,243.2593065,310.10971186,403.867354939,320.876235728,56.6466996096,26.3444196015
 04/13  09:00:00,1426.77595708,106.646350068,511.897418078,0.0,243.2593065,302.612436532,333.454310172,264.538985724,42.4850247072,26.4302997403
 04/13  10:00:00,1440.86461998,107.998215525,512.863589998,0.0,243.2593065,310.10971186,311.526891421,214.166633919,70.808374512,26.5518829905
 04/13  11:00:00,1447.6331168,109.466993632,515.757024169,0.0,243.2593065,310.10971186,303.185531374,196.916745008,70.808374512,35.4604118536
 04/13  12:00:00,1414.21125254,111.54989868,520.181188399,0.0,243.2593065,310.10971186,275.030137871,176.225872968,70.808374512,27.9958903908
 04/13  13:00:00,1453.06006371,113.788597721,522.711919356,0.0,243.2593065,302.612436532,248.466786503,157.881801992,56.6466996096,33.938284901
 04/13  14:00:00,1456.13623509,117.284401439,522.262135507,0.0,243.2593065,302.612436532,210.493917498,132.609695718,42.4850247072,35.3991970727
 04/13  15:00:00,1462.62136965,124.45435683,521.567524115,0.0,243.2593065,302.612436532,176.408140259,93.2506107681,56.6466996096,26.5108298816
 04/13  16:00:00,1476.47585219,132.758068654,520.463971529,0.0,243.2593065,310.10971186,177.935031946,66.5689746224,84.9700494144,26.396007909
 04/13  17:00:00,1482.37144722,138.790662698,520.341237463,0.0,243.2593065,310.10971186,159.718327892,57.2928921526,84.9700494144,17.4553863251
 04/13  18:00:00,1177.88201304,97.5774534137,522.638451457,0.0,166.938926447,199.110933808,196.477545174,94.0989269613,84.9700494144,17.4085687987
 04/13  19:00:00,1183.75420747,97.5774534137,524.17847355,0.0,166.938926447,191.61365848,198.262884427,132.903465574,56.6466996096,8.71271924343
 04/13  20:00:00,1034.41608717,97.5774534137,511.1836473,0.0,100.150657288,124.558693486,277.046762467,202.992916537,56.6466996096,17.4071463212
 04/13  21:00:00,988.282132877,97.5774534137,507.879593473,0.0,100.150657288,124.558693486,302.361484315,251.180330371,42.4850247072,8.69612923592
 04/13  22:00:00,938.159684518,97.5774534137,524.350334444,0.0,46.0930336215,124.558693486,379.6355962,333.944311635,28.3233498048,17.3679347602
 04/13  23:00:00,964.151757192,97.5774534137,547.662503451,0.0,46.0930336215,124.558693486,370.728357158,347.872715579,14.1616749024,8.69396667706
 04/13  24:00:00,947.372919469,97.5774534137,542.861458505,0.0,46.0930336215,113.312780494,367.079213485,352.720569076,5.66466996096,8.69397444802
 04/14  01:00:00,940.307072924,97.5774534137,536.279788275,0.0,46.0930336215,113.312780494,377.875982661,354.843747322,5.66466996096,17.3675653777
 04/14  02:00:00,929.399490189,97.5774534137,526.499430074,0.0,46.0930336215,113.312780494,363.761161707,349.402842583,5.66466996096,8.69364916285
 04/14  03:00:00,917.499356099,97.5774534137,515.986256074,0.0,46.0930336215,113.312780494,354.4745878,340.116306911,5.66466996096,8.69361092771
 04/14  04:00:00,1007.9338994,97.5774534137,513.581267582,0.0,100.150657288,148.969399434,325.710746134,302.678934194,5.66466996096,17.3671419788
 04/14  05:00:00,1012.88269744,98.9121188765,514.076696815,0.0,100.150657288,149.894399434,392.259407913,369.404189865,14.1616749024,8.69354314568
 04/14  06:00:00,1242.88063863,103.379840743,515.29936378,0.0,176.471037341,302.612436532,274.158107238,237.14123339,28.3233498048,8.69352404338
 04/14  07:00:00,1370.65432438,108.716498571,520.746441306,0.0,243.2593065,310.10971186,268.451079751,199.730703727,42.4850247072,26.2353513174
 04/14  08:00:00,1417.71130786,111.672436288,522.911205844,0.0,243.2593065,310.10971186,247.666606476,173.450844248,56.6466996096,17.5690626183
 04/14  09:00:00,1455.14821849,116.312894359,522.395223537,0.0,243.2593065,302.612436532,206.586517988,137.675556651,42.4850247072,26.4259366295
 04/14  10:00:00,1467.06090414,121.339877589,521.754838921,0.0,243.2593065,310.10971186,215.358998794,109.150989141,70.808374512,35.3996351412
 04/14  11:00:00,1472.98368152,126.083978189,521.90461629,0.0,243.2593065,310.10971186,196.257556077,90.0025300524,70.808374512,35.4466515129
 04/14  12:00:00,1436.35871946,131.787126882,521.365390989,0.0,243.2593065,310.10971186,169.549809218,72.2616272155,70.808374512,26.4798074909
 04/14  13:00:00,1476.4199374,139.169602174,520.710906478,0.0,243.2593065,302.612436532,145.275161612,53.1799997487,56.6466996096,35.4484622534
 04/14  14:00:00,1483.17208471,146.458207873,520.152971126,0.0,243.2593065,302.612436532,111.940889335,37.116063699,42.4850247072,32.3398009289
 04/14  15:00:00,1487.41148935,151.272591183,519.603240449,0.0,243.2593065,302.612436532,113.40822175,27.2091695471,56.6466996096,29.5523525936
 04/14  16:00:00,1495.44961121,152.99172576,519.28744719,0.0,243.2593065,310.10971186,135.816313142,24.4478425486,84.9700494144,26.3984211795
 04/14  17:00:00,1496.75194911,154.193858668,519.383169983,0.0,243.2593065,310.10971186,125.644369508,23.2188849767,84.9700494144,17.4554351169
 04/14  18:00:00,1177.87658411,97.5774534137,522.653897985,0.0,166.938926447,199.110933808,160.946371879,67.2642289087,84.9700494144,8.712093556
 04/14  19:00:00,1183.83850796,97.5774534137,524.612054173,0.0,166.938926447,191.61365848,163.427849473,89.375618387,56.6466996096,17.4055314766
 04/14  20:00:00,1052.91264614,97.5774534137,523.676901504,0.0,100.150657288,124.558693486,203.949530222,129.897250785,56.6466996096,17.4055798271
 04/14  21:00:00,1015.00830483,97.5774534137,525.215883,0.0,100.150657288,124.558693486,230.427861039,179.247825032,42.4850247072,8.69501129944
 04/14  22:00:00,921.198645859,97.5774534137,507.204484357,0.0,46.0930336215,124.558693486,324.65009424,287.633969848,28.3233498048,8.69277458773
 04/14  23:00:00,951.811497813,97.5774534137,537.336990617,0.0,46.0930336215,124.558693486,403.705225431,372.178062023,14.1616749024,17.3654885055
 04/14  24:00:00,983.19456716,97.5774534137,581.397423136,0.0,46.0930336215,113.312780494,403.633980392,389.276591861,5.66466996096,8.69271856979
 04/15  01:00:00,992.908520612,97.5774534137,591.945595268,0.0,46.0930336215,113.312780494,413.648022623,399.290835953,5.66466996096,8.69251670918
 04/15  02:00:00,1002.76316269,97.5774534137,602.661158969,0.0,46.0930336215,113.312780494,432.433874717,409.404497851,5.66466996096,17.3647069055
 04/15  03:00:00,1012.93721182,97.5774534137,613.704627328,0.0,46.0930336215,113.312780494,433.675817323,419.318886216,5.66466996096,8.69226114644
 04/15  04:00:00,1031.89372765,97.5774534137,623.151007797,0.0,55.6251445156,113.312780494,430.672818763,416.315935318,5.66466996096,8.69221348342
 04/15  05:00:00,1049.27631167,97.5774534137,641.974086011,0.0,55.6251445156,113.312780494,456.314564296,424.788595883,14.1616749024,17.3642935101
 04/15  06:00:00,1130.77599425,97.5774534137,659.881329846,0.0,65.1572554096,176.889270242,406.96870339,369.953272032,28.3233498048,8.69208155309
 04/15  07:00:00,1229.48202378,98.1258267532,644.539590493,0.0,109.682768182,220.96816451,527.956543281,476.779470834,42.4850247072,8.69204773946
 04/15  08:00:00,1232.86318688,98.1623323744,637.88915318,0.0,109.682768182,220.96816451,519.878032335,445.79604531,56.6466996096,17.4352874158
 04/15  09:00:00,1339.67591332,99.8634155697,635.577948173,0.0,131.945524568,266.955817592,470.732602188,410.746607094,42.4850247072,17.500970387
 04/15  10:00:00,1344.88921291,100.007432582,632.857024658,0.0,131.945524568,274.45309292,498.859833,401.711681771,70.808374512,26.3397767165
 04/15  11:00:00,1339.75670374,100.1984266,626.000794655,0.0,131.945524568,274.45309292,487.721359101,390.57512462,70.808374512,26.3378599691
 04/15  12:00:00,1300.70361859,100.399638765,618.136712598,0.0,131.945524568,274.45309292,468.557855665,380.186429086,70.808374512,17.563052067
 04/15  13:00:00,1288.08756726,100.548879111,612.03813288,0.0,131.945524568,266.955817592,453.761174072,370.778666365,56.6466996096,26.3358080982
 04/15  14:00:00,1292.07090541,100.561467226,616.108985652,0.0,131.945524568,266.955817592,431.880389296,363.062754261,42.4850247072,26.3326103276
 04/15  15:00:00,1221.84215586,97.5774534137,626.462516927,0.0,109.682768182,212.545889182,366.385613648,292.176199581,56.6466996096,17.5627144569
 04/15  16:00:00,1230.20044738,97.5774534137,627.861300687,0.0,109.682768182,220.04316451,393.50052523,282.195520979,84.9700494144,26.3349548369
 04/15  17:00:00,1188.77902982,97.5774534137,628.966421042,0.0,109.682768182,220.04316451,382.582897957,280.121853197,84.9700494144,17.4909953455
 04/15  18:00:00,1155.04068327,97.5774534137,634.338857354,0.0,100.150657288,199.110933808,419.903303344,317.569461549,84.9700494144,17.3637923799
 04/15  19:00:00,1171.73034658,97.5774534137,646.813857354,0.0,100.150657288,191.61365848,408.354994133,343.016457655,56.6466996096,8.69183686864
 04/15  20:00:00,1071.18493494,97.5774534137,654.512711084,0.0,55.6251445156,124.558693486,459.040446227,393.701944543,56.6466996096,8.691802074
 04/15  21:00:00,1062.35459065,97.5774534137,646.053189551,0.0,55.6251445156,124.558693486,467.573586454,407.725096089,42.4850247072,17.3634656579
 04/15  22:00:00,1041.68452521,97.5774534137,633.277014436,0.0,46.0930336215,124.558693486,466.70414317,429.68912599,28.3233498048,8.69166737504
 04/15  23:00:00,1036.7606153,97.5774534137,630.300694256,0.0,46.0930336215,124.558693486,461.686067364,438.832767948,14.1616749024,8.69162451417
 04/15  24:00:00,1025.11413445,97.5774534137,631.359752764,0.0,46.0930336215,113.312780494,469.018113447,447.646739952,5.66466996096,15.7067035339
 04/16  01:00:00,1015.88713766,97.5774534137,633.356549793,0.0,34.9616554283,113.312780494,472.708349401,456.693830315,5.66466996096,10.3498491256
 04/16  02:00:00,1017.96078267,97.5774534137,635.458584286,0.0,34.9616554283,113.312780494,479.365395996,465.007317536,5.66466996096,8.69340849871
 04/16  03:00:00,1020.41565851,97.5774534137,637.923891541,0.0,34.9616554283,113.312780494,487.480326811,473.122333861,5.66466996096,8.69332298858
 04/16  04:00:00,1033.31456491,97.5774534137,640.501537065,0.0,44.4937663224,113.312780494,492.108290294,469.077192334,5.66466996096,17.3664279993
 04/16  05:00:00,1032.32949504,97.5774534137,639.905875378,0.0,44.4937663224,113.312780494,501.562385478,478.707599455,14.1616749024,8.6931111202
 04/16  06:00:00,1093.90417331,97.5774534137,636.324723346,0.0,54.0258772165,176.889270242,459.826645349,422.810251742,28.3233498048,8.69304380212
 04/16  07:00:00,1098.96208986,97.5774534137,640.894575071,0.0,54.0258772165,184.38654557,465.466443092,405.615531662,42.4850247072,17.3658867224
 04/16  08:00:00,1189.90272625,97.5774534137,651.008999371,0.0,65.1572554096,220.04316451,446.870833337,381.501907732,56.6466996096,8.72222599524
 04/16  09:00:00,1184.84632034,97.5774534137,653.593282181,0.0,65.1572554096,212.545889182,440.317449772,371.611714314,42.4850247072,26.2207107516
 04/16  10:00:00,1184.84324255,97.5774534137,638.28990689,0.0,65.1572554096,220.04316451,449.614740199,361.25771249,70.808374512,17.5486531969
 04/16  11:00:00,1173.41131533,97.5774534137,622.86931837,0.0,65.1572554096,220.04316451,448.67758957,351.55693396,70.808374512,26.312281098
 04/16  12:00:00,1167.91528092,97.5774534137,617.402774558,0.0,65.1572554096,220.04316451,433.19715118,344.837919908,70.808374512,17.5508567606
 04/16  13:00:00,1153.64266062,97.5774534137,617.809093244,0.0,65.1572554096,212.545889182,418.017360029,335.054959444,56.6466996096,26.315700975
 04/16  14:00:00,1150.63929296,97.5774534137,618.370607783,0.0,65.1572554096,212.545889182,386.225680462,317.429085583,42.4850247072,26.3115701713
 04/16  15:00:00,1150.57728923,97.5774534137,618.183022888,0.0,65.1572554096,212.545889182,375.165842349,300.967670605,56.6466996096,17.551472135
 04/16  16:00:00,1129.37357038,97.5774534137,622.398489526,0.0,65.1572554096,220.04316451,403.170646183,291.883510056,84.9700494144,26.3170867118
 04/16  17:00:00,1086.79594915,97.5774534137,626.743320677,0.0,54.0258772165,184.38654557,400.645733628,298.187430906,84.9700494144,17.4882533077
 04/16  18:00:00,1063.08704239,97.5774534137,633.807400261,0.0,44.4937663224,163.454314868,430.514588666,336.853053298,84.9700494144,8.69148595433
 04/16  19:00:00,1082.67462614,97.5774534137,649.286246176,0.0,44.4937663224,155.95703954,435.503530409,361.494110776,56.6466996096,17.3627200234
 04/16  20:00:00,1061.75687589,97.5774534137,656.619942307,0.0,44.4937663224,124.558693486,469.454445672,404.116491643,56.6466996096,8.69125441947
 04/16  21:00:00,1048.5464732,97.5774534137,644.553270913,0.0,44.4937663224,124.558693486,469.185544113,418.008961047,42.4850247072,8.69155835946
 04/16  22:00:00,1024.47432065,97.5774534137,630.485653026,0.0,34.9616554283,124.558693486,476.549529815,439.532789871,28.3233498048,8.69339013946
 04/16  23:00:00,1021.29672011,97.5774534137,626.84150913,0.0,34.9616554283,124.558693486,480.299001769,448.770754615,14.1616749024,17.3665722511
 04/16  24:00:00,1008.84594411,97.5774534137,626.870518073,0.0,34.9616554283,113.312780494,472.157878942,457.800019328,5.66466996096,8.69318965308
 04/17  01:00:00,1021.55497531,97.5774534137,628.44135553,0.0,46.0930336215,113.312780494,480.411143887,466.053534481,5.66466996096,8.69293944458
 04/17  02:00:00,1023.42309578,97.5774534137,630.34871948,0.0,46.0930336215,113.312780494,497.337592336,474.307511907,5.66466996096,17.3654104684
 04/17  03:00:00,1025.51406362,97.5774534137,632.436789434,0.0,46.0930336215,113.312780494,497.894224534,483.537011598,5.66466996096,8.69254297544
 04/17  04:00:00,1117.95763217,97.5774534137,634.416793677,0.0,100.150657288,148.969399434,482.403299333,468.046180274,5.66466996096,8.69244909807
 04/17  05:00:00,1118.57351631,97.5774534137,633.433984161,0.0,100.150657288,149.894399434,835.27431394,803.747094878,14.1616749024,17.3655441591
 04/17  06:00:00,1335.19381077,98.0411831091,628.641236925,0.0,176.471037341,302.612436532,597.273420574,560.2578914,28.3233498048,8.69217936899
 04/17  07:00:00,1459.00066892,99.1531415955,634.385869226,0.0,243.2593065,310.10971186,570.221033719,510.243641297,42.4850247072,17.4923677147
 04/17  08:00:00,1478.81904874,99.5945768722,608.716432021,0.0,243.2593065,310.10971186,560.097884333,477.114378552,56.6466996096,26.3368061719
 04/17  09:00:00,1498.42571121,100.097512623,593.001557006,0.0,243.2593065,302.612436532,525.012936772,456.107889693,42.4850247072,26.4200223716
 04/17  10:00:00,1508.77909525,100.590609876,595.387397914,0.0,243.2593065,310.10971186,541.22293811,435.039187262,70.808374512,35.3753763361
 04/17  11:00:00,1506.48632212,101.178957943,591.277957042,0.0,243.2593065,310.10971186,509.614867835,412.215819369,70.808374512,26.5906739536
 04/17  12:00:00,1463.90302173,101.710343058,590.005240271,0.0,243.2593065,310.10971186,504.322579076,398.230245026,70.808374512,35.2839595379
 04/17  13:00:00,1498.49681817,102.166673963,590.945358198,0.0,243.2593065,302.612436532,471.265895191,388.028042549,56.6466996096,26.5911530319
 04/17  14:00:00,1494.59823952,102.71008936,586.181844229,0.0,243.2593065,302.612436532,455.668092672,377.799325234,42.4850247072,35.3837427311
 04/17  15:00:00,1494.77899887,103.262068462,585.708028407,0.0,243.2593065,302.612436532,455.649869638,372.50369137,56.6466996096,26.4994786583
 04/17  16:00:00,1498.12570039,104.007919353,581.266558307,0.0,243.2593065,310.10971186,479.113892857,367.753773467,84.9700494144,26.3900699755
 04/17  17:00:00,1500.28764958,104.823391341,582.655981181,0.0,243.2593065,310.10971186,466.93510466,364.515299056,84.9700494144,17.4497561898
 04/17  18:00:00,1240.8811102,97.5774534137,596.671301929,0.0,166.938926447,199.110933808,447.344294772,344.970092308,84.9700494144,17.4041530504
 04/17  19:00:00,1251.34944795,97.5774534137,602.501429374,0.0,166.938926447,191.61365848,422.253850133,356.894449266,56.6466996096,8.71270125774
 04/17  20:00:00,1122.266188,97.5774534137,603.445358766,0.0,100.150657288,124.558693486,475.471246903,401.419204804,56.6466996096,17.4053424902
 04/17  21:00:00,1102.67864704,97.5774534137,624.676258409,0.0,100.150657288,124.558693486,467.371349828,416.193053173,42.4850247072,8.69327194808
 04/17  22:00:00,1040.72289816,97.5774534137,630.813522335,0.0,46.0930336215,124.558693486,483.211745585,437.526403456,28.3233498048,17.3619923242
 04/17  23:00:00,1029.81522576,97.5774534137,618.429002921,0.0,46.0930336215,124.558693486,461.920199834,439.066653876,14.1616749024,8.69187105514
 04/17  24:00:00,1006.7996562,97.5774534137,607.09567095,0.0,46.0930336215,113.312780494,453.316749129,438.959036912,5.66466996096,8.69304225655
 04/18  01:00:00,996.286521981,97.5774534137,595.831587571,0.0,46.0930336215,113.312780494,452.198220542,437.84078489,5.66466996096,8.69276569117
 04/18  02:00:00,987.3783708,97.5774534137,586.256311025,0.0,46.0930336215,113.312780494,460.819682822,437.79002132,5.66466996096,17.3649915411
 04/18  03:00:00,977.540801379,97.5774534137,575.680775848,0.0,46.0930336215,113.312780494,451.095532789,436.738563779,5.66466996096,8.69229904942
 04/18  04:00:00,1059.69774835,97.5774534137,563.234146673,0.0,100.150657288,148.969399434,429.114650004,414.757797539,5.66466996096,8.69218250357
 04/18  05:00:00,1054.46914631,97.7459649667,556.709317734,0.0,100.150657288,149.894399434,646.775112646,615.248498485,14.1616749024,17.3649392581
 04/18  06:00:00,1272.99493397,99.7288580349,553.05468796,0.0,176.471037341,302.612436532,485.665298931,448.650103861,28.3233498048,8.69184526466
 04/18  07:00:00,1384.04027295,101.835367548,547.342501069,0.0,243.2593065,310.10971186,468.529521698,408.553319992,42.4850247072,17.4911769987
 04/18  08:00:00,1420.26691745,102.721810866,541.069042866,0.0,243.2593065,310.10971186,472.200500408,389.219367376,56.6466996096,26.3344334225
 04/18  09:00:00,1444.90023775,103.537929771,532.103162374,0.0,243.2593065,302.612436532,434.555261611,365.653123112,42.4850247072,26.4171137921
 04/18  10:00:00,1437.87536213,104.31388611,518.377468926,0.0,243.2593065,310.10971186,427.648321254,329.976826595,70.808374512,26.8631201465
 04/18  11:00:00,1429.76336939,104.895240674,510.298224735,0.0,243.2593065,310.10971186,414.051228839,308.129724346,70.808374512,35.1131299815
 04/18  12:00:00,1390.03344021,105.788688221,510.492496608,0.0,243.2593065,310.10971186,376.252945551,278.978608994,70.808374512,26.4659620451
 04/18  13:00:00,1427.02490097,106.70143625,510.562569652,0.0,243.2593065,302.612436532,337.047861873,244.958114739,56.6466996096,35.4430475244
 04/18  14:00:00,1433.31872559,107.741631469,512.757184116,0.0,243.2593065,302.612436532,293.930407627,216.067566278,42.4850247072,35.3778166414
 04/18  15:00:00,1438.95185167,109.001370413,515.969059791,0.0,243.2593065,302.612436532,283.468137396,200.321151658,56.6466996096,26.5002861293
 04/18  16:00:00,1449.10413568,109.971430277,517.753283144,0.0,243.2593065,310.10971186,303.85451886,192.498939552,84.9700494144,26.3855298938
 04/18  17:00:00,1452.35225515,110.814372307,519.388759881,0.0,243.2593065,310.10971186,290.205826277,187.785118294,84.9700494144,17.4506585682
 04/18  18:00:00,1159.91337926,97.5774534137,511.592460918,0.0,166.938926447,199.110933808,307.800568433,205.428957614,84.9700494144,17.4015614049
 04/18  19:00:00,1162.03193417,97.5774534137,510.995298991,0.0,166.938926447,191.61365848,290.053099447,224.695082799,56.6466996096,8.71131703849
 04/18  20:00:00,1031.06823841,97.5774534137,511.00295322,0.0,100.150657288,124.558693486,347.744539843,273.695194806,56.6466996096,17.4026454274
 04/18  21:00:00,988.542576294,97.5774534137,508.981130452,0.0,100.150657288,124.558693486,352.953793253,301.774512056,42.4850247072,8.69425649039
 04/18  22:00:00,933.142785141,97.5774534137,519.80316894,0.0,46.0930336215,124.558693486,415.828538767,378.813228319,28.3233498048,8.69196064376
 04/18  23:00:00,957.705838139,97.5774534137,541.11065956,0.0,46.0930336215,124.558693486,424.441548872,392.916290622,14.1616749024,17.363583348
 04/18  24:00:00,944.358114964,97.5774534137,539.898285262,0.0,46.0930336215,113.312780494,407.815803985,393.459504704,5.66466996096,8.69162932053
 04/19  01:00:00,935.2712093,97.5774534137,531.716529163,0.0,46.0930336215,113.312780494,402.613337088,388.257332706,5.66466996096,8.69133442175
 04/19  02:00:00,923.671352922,97.5774534137,521.382357546,0.0,46.0930336215,113.312780494,400.810009438,377.783270191,5.66466996096,17.3620692865
 04/19  03:00:00,914.076960197,97.5774534137,513.438053259,0.0,46.0930336215,113.312780494,379.341928414,364.986451717,5.66466996096,8.69080673594
 04/19  04:00:00,1006.215366,97.5774534137,514.345516694,0.0,100.150657288,148.969399434,330.052402863,315.697063885,5.66466996096,8.69066901756
 04/19  05:00:00,1011.92063496,97.9605712736,514.724598374,0.0,100.150657288,149.894399434,449.446264497,417.921463653,14.1616749024,17.3631259422
 04/19  06:00:00,1245.42595663,101.84783927,519.185223839,0.0,176.471037341,302.612436532,306.24737166,269.2342467,28.3233498048,8.68977515529
 04/19  07:00:00,1366.01847187,105.011625717,520.203794865,0.0,243.2593065,310.10971186,294.0694432,234.089213391,42.4850247072,17.4952051024
 04/19  08:00:00,1412.74208568,106.687470455,522.910668989,0.0,243.2593065,310.10971186,292.145997554,209.166543344,56.6466996096,26.3327546003
 04/19  09:00:00,1447.70119412,108.533959837,522.723261689,0.0,243.2593065,302.612436532,253.847487892,184.946760895,42.4850247072,26.4157022904
 04/19  10:00:00,1457.15383404,110.822952947,522.380694257,0.0,243.2593065,310.10971186,254.635513815,157.289516153,70.808374512,26.5376231507
 04/19  11:00:00,1461.52949898,113.574583422,522.950253003,0.0,243.2593065,310.10971186,233.505212253,127.264752171,70.808374512,35.43208557
 04/19  12:00:00,1422.36024573,116.272886528,522.828660602,0.0,243.2593065,310.10971186,209.619727424,112.34662142,70.808374512,26.4647314925
 04/19  13:00:00,1459.12731653,120.076644974,522.426232241,0.0,243.2593065,302.612436532,186.955209191,94.8774065091,56.6466996096,35.4311030723
 04/19  14:00:00,1465.56203749,127.181785273,521.753431181,0.0,243.2593065,302.612436532,137.070714775,64.8184046172,42.4850247072,29.7672854503
 04/19  15:00:00,1472.51738895,134.781527876,521.152928353,0.0,243.2593065,302.612436532,134.858724186,46.1214371324,56.6466996096,32.0905874443
 04/19  16:00:00,1485.82939371,142.302682081,520.317484896,0.0,243.2593065,310.10971186,144.409448377,33.0540314976,84.9700494144,26.3853674651
 04/19  17:00:00,1489.12579853,145.556464866,520.394629284,0.0,243.2593065,310.10971186,133.668272652,31.2493871602,84.9700494144,17.4488360769
 04/19  18:00:00,1177.92935741,97.5774534137,522.717249087,0.0,166.938926447,199.110933808,163.85667549,70.1748261002,84.9700494144,8.71179997501
 04/19  19:00:00,1184.5882138,97.5774534137,524.508581707,0.0,166.938926447,191.61365848,159.737459584,85.6889279338,56.6466996096,17.4018320403
 04/19  20:00:00,1053.82670016,97.5774534137,523.810594384,0.0,100.150657288,124.558693486,192.847069308,127.490277163,56.6466996096,8.71009253506
 04/19  21:00:00,1015.47789846,97.5774534137,525.102126198,0.0,100.150657288,124.558693486,235.418412375,175.565344687,42.4850247072,17.3680429811
 04/19  22:00:00,928.008019333,97.5774534137,511.851960587,0.0,46.0930336215,124.558693486,291.396696928,254.381676562,28.3233498048,8.69167056109
 04/19  23:00:00,922.740745552,97.5774534137,509.242748501,0.0,46.0930336215,124.558693486,313.839246366,290.986036656,14.1616749024,8.69153480673
 04/19  24:00:00,910.772828388,97.5774534137,510.474273459,0.0,46.0930336215,113.312780494,334.550499857,311.524238468,5.66466996096,17.3615914279
 04/20  01:00:00,913.012358128,97.5774534137,511.909941028,0.0,46.0930336215,113.312780494,317.765696526,303.410125588,5.66466996096,8.69090097707
 04/20  02:00:00,916.500396515,97.5774534137,513.213733497,0.0,46.0930336215,113.312780494,296.252352571,281.896992914,5.66466996096,8.69068969596
 04/20  03:00:00,920.850171061,97.5774534137,514.405455006,0.0,46.0930336215,113.312780494,286.388737885,263.363205646,5.66466996096,17.3608622783
 04/20  04:00:00,1022.56147605,97.5774534137,521.713257087,0.0,100.150657288,148.969399434,243.17568266,228.820821808,5.66466996096,8.69019089068
 04/20  05:00:00,1027.2479904,99.1579930373,522.986637044,0.0,100.150657288,149.894399434,346.056460265,323.20474184,14.1616749024,8.69004352251
 04/20  06:00:00,1253.41274174,104.115756331,523.002829154,0.0,176.471037341,302.612436532,256.516684384,219.501214006,28.3233498048,8.69212057253
 04/20  07:00:00,1372.01624848,108.231403245,521.848434687,0.0,243.2593065,310.10971186,264.629379787,195.91809174,42.4850247072,26.2262633395
 04/20  08:00:00,1417.43451299,111.289797335,522.978475019,0.0,243.2593065,310.10971186,240.667098014,166.459675401,56.6466996096,17.5607230037
 04/20  09:00:00,1453.88111549,114.68819766,522.745257996,0.0,243.2593065,302.612436532,208.871290253,139.975600495,42.4850247072,26.4106650509
 04/20  10:00:00,1464.46843164,118.019108951,522.480980398,0.0,243.2593065,310.10971186,226.040602995,119.859235628,70.808374512,35.3729928553
 04/20  11:00:00,1469.43119432,122.259902214,522.140607944,0.0,243.2593065,310.10971186,204.807308962,98.5811318725,70.808374512,35.4178025777
 04/20  12:00:00,1430.83767058,125.713583608,521.847191189,0.0,243.2593065,310.10971186,186.11730252,88.8455087727,70.808374512,26.4634192356
 04/20  13:00:00,1469.20712406,131.27041141,521.311562332,0.0,243.2593065,302.612436532,160.673496413,70.7955870479,56.6466996096,33.2312097555
 04/20  14:00:00,1476.43926531,139.341021495,520.443356729,0.0,243.2593065,302.612436532,122.166962205,50.963143604,42.4850247072,28.7187938936
 04/20  15:00:00,1484.4331571,148.128148808,519.683174228,0.0,243.2593065,302.612436532,118.836156524,35.7005498605,56.6466996096,26.4889070544
 04/20  16:00:00,1497.64178271,155.672253563,518.731855678,0.0,243.2593065,310.10971186,139.355377008,28.0040361585,84.9700494144,26.3812914351
 04/20  17:00:00,1501.91529712,160.426598147,518.281753417,0.0,243.2593065,310.10971186,125.021046055,22.6025958748,84.9700494144,17.4484007663
 04/20  18:00:00,1177.85465497,97.5774534137,522.625260371,0.0,166.938926447,199.110933808,160.335728068,57.9631650754,84.9700494144,17.4025135784
 04/20  19:00:00,1184.91262235,97.5774534137,524.847780858,0.0,166.938926447,191.61365848,150.392889871,85.0368565132,56.6466996096,8.70933374863
 04/20  20:00:00,1053.70593828,97.5774534137,523.71304918,0.0,100.150657288,124.558693486,212.255775628,138.209638538,56.6466996096,17.3994374812
 04/20  21:00:00,1007.49088077,97.5774534137,519.689591855,0.0,100.150657288,124.558693486,235.015411425,183.837800881,42.4850247072,8.69258583681
 04/20  22:00:00,918.653531461,97.5774534137,506.501504058,0.0,46.0930336215,124.558693486,312.5225077,266.838638584,28.3233498048,17.3605193118
 04/20  23:00:00,924.119896521,97.5774534137,510.941966171,0.0,46.0930336215,124.558693486,337.233038535,314.381327399,14.1616749024,8.69003623345
 04/20  24:00:00,924.27222743,97.5774534137,521.871493826,0.0,46.0930336215,113.312780494,346.869859016,332.513067889,5.66466996096,8.6921211661
