Date/Time,Electricity:Facility [kW](Hourly),Fans:Electricity [kW](Hourly),Cooling:Electricity [kW](Hourly),Heating:Electricity [kW](Hourly),InteriorLights:Electricity [kW](Hourly),InteriorEquipment:Electricity [kW](Hourly),Gas:Facility [kW](Hourly),Heating:Gas [kW](Hourly),InteriorEquipment:Gas [kW](Hourly),Water Heater:WaterSystems:Gas [kW](Hourly)
 04/21  01:00:00,923.322796546,97.5774534137,521.119143363,0.0,46.0930336215,113.312780494,346.501998326,332.145561933,5.66466996096,8.6917664324
 04/21  02:00:00,916.1180682,97.5774534137,514.758221146,0.0,46.0930336215,113.312780494,352.007607505,328.980155532,5.66466996096,17.3627820118
 04/21  03:00:00,912.959207584,97.5774534137,512.834940752,0.0,46.0930336215,113.312780494,333.904011439,319.54824916,5.66466996096,8.69109231834
 04/21  04:00:00,1010.54299259,97.5774534137,514.149006854,0.0,100.150657288,148.969399434,280.441807699,266.086229133,5.66466996096,8.69090860499
 04/21  05:00:00,1017.51131907,99.5871959111,514.821499705,0.0,100.150657288,149.894399434,363.008047236,331.483866067,14.1616749024,17.3625062663
 04/21  06:00:00,1248.33560994,105.231562689,517.746358554,0.0,176.471037341,302.612436532,256.113630052,219.099910885,28.3233498048,8.69036936228
 04/21  07:00:00,1369.97233868,110.663046642,518.977716713,0.0,243.2593065,310.10971186,258.730412555,198.754831546,42.4850247072,17.4905563016
 04/21  08:00:00,1418.52065783,113.229256554,522.261772932,0.0,243.2593065,310.10971186,262.920629545,179.943605843,56.6466996096,26.3303240921
 04/21  09:00:00,1454.65238991,115.693126911,522.501986646,0.0,243.2593065,302.612436532,230.647816177,161.755765687,42.4850247072,26.4070257836
 04/21  10:00:00,1464.39086096,118.231975059,522.179226881,0.0,243.2593065,310.10971186,241.682790025,144.346020789,70.808374512,26.5283947246
 04/21  11:00:00,1468.52102711,121.763306637,521.743531703,0.0,243.2593065,310.10971186,227.874311022,121.641386108,70.808374512,35.4245504023
 04/21  12:00:00,1429.11245065,124.438505163,521.441198935,0.0,243.2593065,310.10971186,208.43452001,111.16670853,70.808374512,26.4594369675
 04/21  13:00:00,1465.56975943,127.923581697,521.08288178,0.0,243.2593065,302.612436532,189.686643222,97.6176558414,56.6466996096,35.4222877707
 04/21  14:00:00,1469.78801023,132.609169214,520.570720262,0.0,243.2593065,302.612436532,149.094488844,80.0840974273,42.4850247072,26.5253667099
 04/21  15:00:00,1471.92582498,135.086876746,520.249018606,0.0,243.2593065,302.612436532,166.554706948,74.5925178739,56.6466996096,35.3154894647
 04/21  16:00:00,1481.78983854,139.641497968,518.924759593,0.0,243.2593065,310.10971186,175.756753535,64.4065293847,84.9700494144,26.3801747362
 04/21  17:00:00,1484.54575226,142.418602344,518.921982467,0.0,243.2593065,310.10971186,165.050473439,62.6351369816,84.9700494144,17.4452870431
 04/21  18:00:00,1177.68853596,97.5774534137,522.477112056,0.0,166.938926447,199.110933808,189.85426523,96.1741913144,84.9700494144,8.71002450098
 04/21  19:00:00,1173.7875328,97.5774534137,517.887918808,0.0,166.938926447,191.61365848,214.915861882,140.868154015,56.6466996096,17.4010082574
 04/21  20:00:00,1027.91209148,97.5774534137,508.629738956,0.0,100.150657288,124.558693486,291.730208254,226.37253212,56.6466996096,8.71097652464
 04/21  21:00:00,992.247362976,97.5774534137,513.07283208,0.0,100.150657288,124.558693486,349.383297676,289.533783826,42.4850247072,17.3644891428
 04/21  22:00:00,971.189098623,97.5774534137,556.56592886,0.0,46.0930336215,124.558693486,377.72484553,340.711649191,28.3233498048,8.68984653407
 04/21  23:00:00,972.953559752,97.5774534137,557.042586571,0.0,46.0930336215,124.558693486,370.643428006,347.792538917,14.1616749024,8.68921418608
 04/21  24:00:00,953.326411457,97.5774534137,549.297807557,0.0,46.0930336215,113.312780494,367.788089634,353.43170273,5.66466996096,8.69171694315
 04/22  01:00:00,946.593783259,97.5774534137,542.170669881,0.0,46.0930336215,113.312780494,380.55784315,357.530696049,5.66466996096,17.3624771393
 04/22  02:00:00,937.842238505,97.5774534137,534.072455671,0.0,46.0930336215,113.312780494,371.297229276,356.94172904,5.66466996096,8.69083027584
 04/22  03:00:00,925.265420862,97.5774534137,522.816313546,0.0,46.0930336215,113.312780494,362.244717847,347.889436289,5.66466996096,8.69061159704
 04/22  04:00:00,924.687705201,97.5774534137,513.588949057,0.0,55.6251445156,113.312780494,346.851890206,323.826615367,5.66466996096,17.3606048784
 04/22  05:00:00,924.476007944,97.5774534137,513.517342721,0.0,55.6251445156,113.312780494,327.271669577,304.419995262,14.1616749024,8.68999941246
 04/22  06:00:00,991.235572555,97.5774534137,513.088470158,0.0,65.1572554096,176.889270242,260.829439148,223.816290583,28.3233498048,8.68979876062
 04/22  07:00:00,1106.59554395,98.5672841503,512.915091558,0.0,109.682768182,220.96816451,355.717138117,295.870947863,42.4850247072,17.3611655462
 04/22  08:00:00,1120.17991292,98.5593919059,513.647064923,0.0,109.682768182,220.96816451,317.068041278,251.695449949,56.6466996096,8.72589171929
 04/22  09:00:00,1240.3653407,100.657145332,520.860105019,0.0,131.945524568,266.955817592,271.630310645,209.406906732,42.4850247072,19.738379206
 04/22  10:00:00,1252.9714374,101.539927038,523.903358504,0.0,131.945524568,274.45309292,278.102488915,183.217920116,70.808374512,24.0761942867
 04/22  11:00:00,1255.1325753,102.920839877,523.650246917,0.0,131.945524568,274.45309292,244.971479502,147.838025111,70.808374512,26.3250798799
 04/22  12:00:00,1224.19540713,104.089069659,523.524875628,0.0,131.945524568,274.45309292,215.876549537,127.514268668,70.808374512,17.553906357
 04/22  13:00:00,1217.51508522,104.95381604,523.396573374,0.0,131.945524568,266.955817592,202.191477564,119.224011916,56.6466996096,26.3207660383
 04/22  14:00:00,1218.33958041,105.910253961,523.238598123,0.0,131.945524568,266.955817592,178.833762382,110.032283342,42.4850247072,26.3164543327
 04/22  15:00:00,1132.8332645,97.5774534137,522.789013589,0.0,109.682768182,212.545889182,144.350047468,70.1524022638,56.6466996096,17.5509455951
 04/22  16:00:00,1141.73272649,97.5774534137,524.419371369,0.0,109.682768182,220.04316451,185.611844043,74.321466403,84.9700494144,26.3203282256
 04/22  17:00:00,1099.34839397,97.5774534137,524.411743121,0.0,109.682768182,220.04316451,177.695806219,75.2388385806,84.9700494144,17.4869182238
 04/22  18:00:00,1060.46499759,97.5774534137,524.450590839,0.0,100.150657288,199.110933808,195.103822395,101.444042602,84.9700494144,8.68973037896
 04/22  19:00:00,1065.43265526,97.5774534137,524.537178117,0.0,100.150657288,191.61365848,183.386112114,115.191551838,56.6466996096,11.5478606664
 04/22  20:00:00,956.903354522,97.5774534137,523.802406298,0.0,55.6251445156,124.558693486,232.071180747,160.922210248,56.6466996096,14.5022708893
 04/22  21:00:00,954.69266336,97.5774534137,523.16156939,0.0,55.6251445156,124.558693486,257.309759257,206.133626556,42.4850247072,8.69110799322
 04/22  22:00:00,919.646982121,97.5774534137,507.05749662,0.0,46.0930336215,124.558693486,331.324580691,294.310328502,28.3233498048,8.69090238385
 04/22  23:00:00,930.412164841,97.5774534137,516.668349039,0.0,46.0930336215,124.558693486,390.271175503,358.748302745,14.1616749024,17.361197856
 04/22  24:00:00,948.128175339,97.5774534137,544.290777708,0.0,46.0930336215,113.312780494,393.836697355,379.481725161,5.66466996096,8.69030223337
 04/23  01:00:00,945.768611885,97.5774534137,553.300499375,0.0,34.9616554283,113.312780494,400.116172975,385.761586593,5.66466996096,8.68991642153
 04/23  02:00:00,946.291399326,97.5774534137,553.924772993,0.0,34.9616554283,113.312780494,414.024728035,391.001092903,5.66466996096,17.3589651713
 04/23  03:00:00,947.905929049,97.5774534137,555.705855069,0.0,34.9616554283,113.312780494,410.907766269,396.553975291,5.66466996096,8.68912101798
 04/23  04:00:00,959.284230781,97.5774534137,556.866507102,0.0,44.4937663224,113.312780494,403.38704325,389.031278698,5.66466996096,8.69109459136
 04/23  05:00:00,969.65016405,97.5774534137,568.06471156,0.0,44.4937663224,113.312780494,419.410225565,396.557698515,14.1616749024,8.69085214778
 04/23  06:00:00,1042.12353696,97.5774534137,575.660590297,0.0,54.0258772165,176.889270242,387.697314916,342.012948055,28.3233498048,17.3610170557
 04/23  07:00:00,1028.3269284,97.5774534137,561.325521661,0.0,54.0258772165,184.38654557,384.768774884,333.593578709,42.4850247072,8.69017146764
 04/23  08:00:00,1103.00481727,97.5774534137,556.209871843,0.0,65.1572554096,220.04316451,395.155698785,321.088380735,56.6466996096,17.4206184398
 04/23  09:00:00,1099.49772044,97.5774534137,560.402758825,0.0,65.1572554096,212.545889182,379.885866843,319.920833212,42.4850247072,17.4800089231
 04/23  10:00:00,1105.64179791,97.5774534137,558.963411182,0.0,65.1572554096,220.04316451,405.374480921,317.024849632,70.808374512,17.5412567771
 04/23  11:00:00,1102.45381192,97.5774534137,554.424202107,0.0,65.1572554096,220.04316451,410.307532648,313.199174003,70.808374512,26.2999841332
 04/23  12:00:00,1098.73451731,97.5774534137,551.591348281,0.0,65.1572554096,220.04316451,396.944714286,308.594572424,70.808374512,17.54176735
 04/23  13:00:00,1093.86048611,97.5774534137,554.328867502,0.0,65.1572554096,212.545889182,388.728859407,305.78139846,56.6466996096,26.3007613377
 04/23  14:00:00,1098.81274782,97.5774534137,559.660144836,0.0,65.1572554096,212.545889182,365.642276714,305.619310773,42.4850247072,17.5379412334
 04/23  15:00:00,1105.5714835,97.5774534137,567.01479824,0.0,65.1572554096,212.545889182,389.32385152,306.375583462,56.6466996096,26.301568449
 04/23  16:00:00,1086.37375746,97.5774534137,573.748626267,0.0,65.1572554096,220.04316451,401.162085393,298.653611997,84.9700494144,17.538423981
 04/23  17:00:00,1044.75695768,97.5774534137,579.365437438,0.0,54.0258772165,184.38654557,410.412306769,299.234138473,84.9700494144,26.2081188818
 04/23  18:00:00,1012.67643586,97.5774534137,577.65123309,0.0,44.4937663224,163.454314868,432.26575014,338.606584842,84.9700494144,8.68911588356
 04/23  19:00:00,1027.71168851,97.5774534137,588.472437948,0.0,44.4937663224,155.95703954,425.94842262,360.610606656,56.6466996096,8.69111635435
 04/23  20:00:00,1025.037547,97.5774534137,614.986399094,0.0,44.4937663224,124.558693486,473.357487089,408.019910129,56.6466996096,8.69087735034
 04/23  21:00:00,1059.69958656,97.5774534137,652.482830394,0.0,44.4937663224,124.558693486,486.065354577,426.219259299,42.4850247072,17.3610705708
 04/23  22:00:00,1060.00919472,97.5774534137,664.104383587,0.0,34.9616554283,124.558693486,484.495213908,447.481665458,28.3233498048,8.69019864516
 04/23  23:00:00,1056.98439263,97.5774534137,659.947181274,0.0,34.9616554283,124.558693486,477.813017309,454.961366945,14.1616749024,8.68997546235
 04/23  24:00:00,1043.91447835,97.5774534137,659.231902305,0.0,34.9616554283,113.312780494,484.966652207,461.941456575,5.66466996096,17.3605256713
 04/24  01:00:00,1055.18393198,97.5774534137,659.278371693,0.0,46.0930336215,113.312780494,483.466687356,469.112940534,5.66466996096,8.68907686041
 04/24  02:00:00,1054.42542928,97.5774534137,658.387312949,0.0,46.0930336215,113.312780494,491.285097914,476.931652416,5.66466996096,8.68877553666
 04/24  03:00:00,1053.58713575,97.5774534137,657.423639908,0.0,46.0930336215,113.312780494,499.14555205,484.790193128,5.66466996096,8.69068896103
 04/24  04:00:00,1142.21707619,97.5774534137,655.503782116,0.0,100.150657288,148.969399434,490.062123967,467.036861226,5.66466996096,17.3605927805
 04/24  05:00:00,1143.20849483,97.5774534137,655.154860329,0.0,100.150657288,149.894399434,792.843833282,769.992230424,14.1616749024,8.68992795549
 04/24  06:00:00,1364.25212423,98.0289365156,654.779831838,0.0,176.471037341,302.612436532,578.047544609,541.034510277,28.3233498048,8.68968452687
 04/24  07:00:00,1455.47704493,99.1804704758,627.395584442,0.0,243.2593065,310.10971186,545.752288563,485.779174206,42.4850247072,17.4880896495
 04/24  08:00:00,1475.47707033,99.9439398878,603.916197101,0.0,243.2593065,310.10971186,533.422540149,450.449385881,56.6466996096,26.3264546588
 04/24  09:00:00,1506.15660573,100.66726315,600.448619148,0.0,243.2593065,302.612436532,498.688610769,429.802892338,42.4850247072,26.4006937243
 04/24  10:00:00,1514.8372511,101.299090685,601.327273334,0.0,243.2593065,310.10971186,512.844798725,406.686357863,70.808374512,35.3500663498
 04/24  11:00:00,1507.77017861,101.876575121,592.26688111,0.0,243.2593065,310.10971186,486.043401671,388.666759745,70.808374512,26.568267414
 04/24  12:00:00,1463.01527571,102.416529737,588.587119735,0.0,243.2593065,310.10971186,472.862613876,375.604630531,70.808374512,26.4496088325
 04/24  13:00:00,1497.48749908,103.115768407,589.259608197,0.0,243.2593065,302.612436532,449.948954615,357.887673205,56.6466996096,35.4145818005
 04/24  14:00:00,1490.575838,104.439312948,580.733887533,0.0,243.2593065,302.612436532,410.24212213,332.778549032,42.4850247072,34.9785483908
 04/24  15:00:00,1486.49427543,106.247298403,574.609615146,0.0,243.2593065,302.612436532,395.236800887,311.735954736,56.6466996096,26.8541465409
 04/24  16:00:00,1490.88264269,108.272585893,570.200526901,0.0,243.2593065,310.10971186,409.279349837,297.936535601,84.9700494144,26.3727648219
 04/24  17:00:00,1491.19625364,110.029866278,568.651044865,0.0,243.2593065,310.10971186,395.719808671,293.307191042,84.9700494144,17.4425682148
 04/24  18:00:00,1237.5265095,97.5774534137,593.723347508,0.0,166.938926447,199.110933808,382.645298819,288.966444803,84.9700494144,8.7088046019
 04/24  19:00:00,1252.53413808,97.5774534137,608.103228035,0.0,166.938926447,191.61365848,386.832763547,312.787725217,56.6466996096,17.3983387212
 04/24  20:00:00,1138.7166669,97.5774534137,621.073796738,0.0,100.150657288,124.558693486,430.339982443,364.983770858,56.6466996096,8.70951197448
 04/24  21:00:00,1128.4417867,97.5774534137,652.219725083,0.0,100.150657288,124.558693486,434.841456249,381.563698166,42.4850247072,10.7927333759
 04/24  22:00:00,1068.44683157,97.5774534137,660.659490137,0.0,46.0930336215,124.558693486,449.250412708,405.668682283,28.3233498048,15.2583806197
 04/24  23:00:00,1060.34659692,97.5774534137,651.175044523,0.0,46.0930336215,124.558693486,438.382128786,415.530100668,14.1616749024,8.69035321573
 04/24  24:00:00,1040.48626342,97.5774534137,643.132824844,0.0,46.0930336215,113.312780494,438.698423608,424.343642746,5.66466996096,8.69011090163
 04/25  01:00:00,1034.53879291,97.5774534137,636.630497457,0.0,46.0930336215,113.312780494,455.877774209,432.854016869,5.66466996096,17.3590873797
 04/25  02:00:00,1032.19674961,97.5774534137,634.001421727,0.0,46.0930336215,113.312780494,454.511650065,440.157939633,5.66466996096,8.68904047052
 04/25  03:00:00,1030.68491055,97.5774534137,632.351199848,0.0,46.0930336215,113.312780494,461.451544207,447.098117364,5.66466996096,8.68875688123
 04/25  04:00:00,1122.01286355,97.5774534137,630.325244746,0.0,100.150657288,148.969399434,446.564400832,432.211246806,5.66466996096,8.68848406561
 04/25  05:00:00,1132.08941917,97.7430654546,640.298015092,0.0,100.150657288,149.894399434,640.660182943,609.13775161,14.1616749024,17.3607564306
 04/25  06:00:00,1357.72058606,99.9648127271,644.134079885,0.0,176.471037341,302.612436532,500.095208604,463.082022968,28.3233498048,8.68983583165
 04/25  07:00:00,1423.76301016,102.318278881,590.127662108,0.0,243.2593065,310.10971186,471.40487768,411.436430495,42.4850247072,17.4834224784
 04/25  08:00:00,1428.47421388,103.187308299,549.899984369,0.0,243.2593065,310.10971186,464.946132645,381.977577067,56.6466996096,26.3218559684
 04/25  09:00:00,1453.45031361,103.880585455,539.98984584,0.0,243.2593065,302.612436532,437.82653235,368.943701094,42.4850247072,26.3978065493
 04/25  10:00:00,1456.70366183,104.542373961,535.180527293,0.0,243.2593065,310.10971186,451.34544456,354.019047951,70.808374512,26.5180220976
 04/25  11:00:00,1448.22431556,105.234136111,526.002592966,0.0,243.2593065,310.10971186,439.725914113,333.511094648,70.808374512,35.4064449533
 04/25  12:00:00,1394.94167415,106.201670621,514.827812119,0.0,243.2593065,310.10971186,405.256027476,307.995797848,70.808374512,26.4518551161
 04/25  13:00:00,1422.83813214,107.193625156,509.641861605,0.0,243.2593065,302.612436532,374.832474635,282.783915527,56.6466996096,35.4018594987
 04/25  14:00:00,1425.75722621,108.001257501,510.138635967,0.0,243.2593065,302.612436532,321.563101587,252.5569655,42.4850247072,26.52111138
 04/25  15:00:00,1428.22758128,108.939947025,509.486839198,0.0,243.2593065,302.612436532,311.187847736,228.063804552,56.6466996096,26.4773435737
 04/25  16:00:00,1436.61507174,110.716239488,508.615128213,0.0,243.2593065,310.10971186,321.242936992,209.901673119,84.9700494144,26.3712144588
 04/25  17:00:00,1439.23839284,111.445428369,509.293885172,0.0,243.2593065,310.10971186,304.995733939,202.581827924,84.9700494144,17.4438566011
 04/25  18:00:00,1154.8602014,97.5774534137,509.897762739,0.0,166.938926447,199.110933808,325.7311086,223.362611442,84.9700494144,17.3984477432
 04/25  19:00:00,1154.04357121,97.5774534137,509.642579939,0.0,166.938926447,191.61365848,312.038396527,246.683437601,56.6466996096,8.70825931589
 04/25  20:00:00,1026.66605429,97.5774534137,509.103917292,0.0,100.150657288,124.558693486,382.046256991,308.000702882,56.6466996096,17.3988544986
 04/25  21:00:00,999.438434601,97.5774534137,519.65145114,0.0,100.150657288,124.558693486,395.089337291,343.911743553,42.4850247072,8.69256903076
 04/25  22:00:00,974.067102517,97.5774534137,559.440214004,0.0,46.0930336215,124.558693486,416.63641566,379.62291236,28.3233498048,8.69015349515
 04/25  23:00:00,973.670257078,97.5774534137,557.853064222,0.0,46.0930336215,124.558693486,416.024117222,384.502964207,14.1616749024,17.3594781128
 04/25  24:00:00,955.153736329,97.5774534137,551.288799745,0.0,46.0930336215,113.312780494,402.115938811,387.761929227,5.66466996096,8.68933962332
 04/26  01:00:00,949.356750016,97.5774534137,545.083470206,0.0,46.0930336215,113.312780494,404.7025014,390.348944983,5.66466996096,8.68888645611
 04/26  02:00:00,944.681669081,97.5774534137,540.270936401,0.0,46.0930336215,113.312780494,415.512775166,392.491398321,5.66466996096,17.3567068836
 04/26  03:00:00,937.5760588,97.5774534137,533.840056713,0.0,46.0930336215,113.312780494,405.578291353,391.223562968,5.66466996096,8.69005842353
 04/26  04:00:00,1017.61641076,97.5774534137,524.441534191,0.0,100.150657288,148.969399434,378.189133556,363.834719427,5.66466996096,8.68974416779
 04/26  05:00:00,1013.00262206,98.0411238337,518.772208839,0.0,100.150657288,149.894399434,519.482309344,496.631180356,14.1616749024,8.68945408525
 04/26  06:00:00,1233.05677694,101.71427558,517.984184121,0.0,176.471037341,302.612436532,420.758372373,375.077926716,28.3233498048,17.3570958517
 04/26  07:00:00,1349.40318268,104.397315962,512.626288155,0.0,243.2593065,310.10971186,388.12083619,328.151892839,42.4850247072,17.4839186433
 04/26  08:00:00,1392.14511069,105.470696451,512.194358653,0.0,243.2593065,310.10971186,348.247328002,274.046889911,56.6466996096,17.5537384815
 04/26  09:00:00,1431.94557973,106.834889204,512.897931988,0.0,243.2593065,302.612436532,287.153747072,218.271474269,42.4850247072,26.3972480961
 04/26  10:00:00,1450.16466691,108.908090278,518.716553976,0.0,243.2593065,310.10971186,295.963177766,189.805428818,70.808374512,35.3493744365
 04/26  11:00:00,1459.65798521,111.637538551,522.93980562,0.0,243.2593065,310.10971186,260.911010593,163.552908701,70.808374512,26.5497273806
 04/26  12:00:00,1420.4039514,114.127497089,522.966866567,0.0,243.2593065,310.10971186,252.699083981,146.635410893,70.808374512,35.255298576
 04/26  13:00:00,1457.02464287,117.860418451,522.497406773,0.0,243.2593065,302.612436532,207.028836073,123.821058633,56.6466996096,26.5610778303
 04/26  14:00:00,1461.54194962,122.97526075,521.884918252,0.0,243.2593065,302.612436532,177.363190145,99.5314810168,42.4850247072,35.3466844209
 04/26  15:00:00,1466.20213124,128.49226468,521.082151419,0.0,243.2593065,302.612436532,161.719728317,78.5965451146,56.6466996096,26.476483593
 04/26  16:00:00,1478.39166018,135.121306544,520.014026741,0.0,243.2593065,310.10971186,172.395867994,61.0549923254,84.9700494144,26.3708262544
 04/26  17:00:00,1482.18535059,138.928284784,520.005893326,0.0,243.2593065,310.10971186,156.90493214,54.4926872974,84.9700494144,17.4421954282
 04/26  18:00:00,1178.08969154,97.5774534137,522.808189813,0.0,166.938926447,199.110933808,184.675823459,90.9969816679,84.9700494144,8.70879237715
 04/26  19:00:00,1177.03656768,97.5774534137,522.246501465,0.0,166.938926447,191.61365848,206.280783258,132.238686001,56.6466996096,17.3953976475
 04/26  20:00:00,1031.32347913,97.5774534137,509.741988145,0.0,100.150657288,124.558693486,273.543287585,208.187251766,56.6466996096,8.70933620992
 04/26  21:00:00,988.525933893,97.5774534137,508.783263444,0.0,100.150657288,124.558693486,326.628299027,266.781817933,42.4850247072,17.3614563872
 04/26  22:00:00,960.716575719,97.5774534137,546.294315256,0.0,46.0930336215,124.558693486,374.459092015,337.44753074,28.3233498048,8.68821147066
 04/26  23:00:00,975.670247707,97.5774534137,559.932748369,0.0,46.0930336215,124.558693486,369.921009248,347.069234873,14.1616749024,8.69009947297
 04/26  24:00:00,957.002874719,97.5774534137,553.202303462,0.0,46.0930336215,113.312780494,367.872133186,353.517670443,5.66466996096,8.68979278225
 04/27  01:00:00,950.467452502,97.5774534137,546.193217175,0.0,46.0930336215,113.312780494,382.616204511,359.593234903,5.66466996096,17.3582996477
 04/27  02:00:00,945.947478031,97.5774534137,541.430839907,0.0,46.0930336215,113.312780494,379.586336494,365.233088562,5.66466996096,8.6885779718
 04/27  03:00:00,942.633197042,97.5774534137,538.451838891,0.0,46.0930336215,113.312780494,384.986144022,370.633224032,5.66466996096,8.68825002911
 04/27  04:00:00,1029.92195425,97.5774534137,535.573509816,0.0,100.150657288,148.969399434,369.644318781,355.291715592,5.66466996096,8.68793322843
 04/27  05:00:00,1040.38378928,98.9128860803,543.377137085,0.0,100.150657288,149.894399434,497.076257015,465.555094752,14.1616749024,17.3594873613
 04/27  06:00:00,1264.57015379,103.030665152,546.068079029,0.0,176.471037341,302.612436532,393.927975584,356.915496088,28.3233498048,8.68912969111
 04/27  07:00:00,1375.28212892,106.869957959,533.246874171,0.0,243.2593065,310.10971186,393.35923182,333.391124477,42.4850247072,17.4830826362
 04/27  08:00:00,1402.05419286,108.221318073,518.975355036,0.0,243.2593065,310.10971186,393.328058507,310.363021481,56.6466996096,26.3183374166
 04/27  09:00:00,1427.67576328,109.664020083,510.725887532,0.0,243.2593065,302.612436532,327.889270243,259.007227563,42.4850247072,26.3970179727
 04/27  10:00:00,1446.58602586,111.991014957,514.45913929,0.0,243.2593065,310.10971186,282.720866063,185.397618891,70.808374512,26.5148726599
 04/27  11:00:00,1461.00272483,115.834905023,520.824906909,0.0,243.2593065,310.10971186,258.750124651,152.545851213,70.808374512,35.3958989254
 04/27  12:00:00,1425.33127655,119.90013901,522.119291572,0.0,243.2593065,310.10971186,227.747319858,130.495131298,70.808374512,26.4438140483
 04/27  13:00:00,1464.69960007,126.651852604,521.371820635,0.0,243.2593065,302.612436532,189.952428,97.9153221736,56.6466996096,35.3904062166
 04/27  14:00:00,1473.40571392,135.994768444,520.685927249,0.0,243.2593065,302.612436532,134.314625143,65.3126963321,42.4850247072,26.5169041042
 04/27  15:00:00,1480.12509264,143.685608026,519.755981793,0.0,243.2593065,302.612436532,133.159822134,50.0388766898,56.6466996096,26.4742458348
 04/27  16:00:00,1491.32431574,149.588688461,518.454190855,0.0,243.2593065,310.10971186,152.868924516,41.5318993696,84.9700494144,26.3669757324
 04/27  17:00:00,1499.76791937,158.056655422,518.454002908,0.0,243.2593065,310.10971186,132.922428863,30.5103563989,84.9700494144,17.4420230498
 04/27  18:00:00,1177.89600416,97.5774534137,522.634182437,0.0,166.938926447,199.110933808,157.132283146,63.4545841395,84.9700494144,8.70764959179
 04/27  19:00:00,1181.27550871,97.5774534137,525.049095569,0.0,166.938926447,191.61365848,172.363434297,98.3209104194,56.6466996096,17.395824268
 04/27  20:00:00,1047.50305792,97.5774534137,519.459635238,0.0,100.150657288,124.558693486,236.270298594,162.228894951,56.6466996096,17.394704034
 04/27  21:00:00,993.05863019,97.5774534137,510.157043726,0.0,100.150657288,124.558693486,257.343255751,206.168280088,42.4850247072,8.68995095589
 04/27  22:00:00,921.143870552,97.5774534137,509.088497913,0.0,46.0930336215,124.558693486,330.626755292,293.613726418,28.3233498048,8.68967906963
 04/27  23:00:00,945.654684929,97.5774534137,530.223681526,0.0,46.0930336215,124.558693486,353.268828428,330.41780446,14.1616749024,8.68934906592
 04/27  24:00:00,942.411409443,97.5774534137,538.008078082,0.0,46.0930336215,113.312780494,362.59841542,339.57585231,5.66466996096,17.3578931491
 04/28  01:00:00,937.454184596,97.5774534137,533.739132818,0.0,46.0930336215,113.312780494,357.250121364,342.897276775,5.66466996096,8.6881746283
 04/28  02:00:00,928.104931123,97.5774534137,525.356852231,0.0,46.0930336215,113.312780494,354.550158405,340.197702951,5.66466996096,8.68778549314
 04/28  03:00:00,918.55118724,97.5774534137,516.886956621,0.0,46.0930336215,113.312780494,350.516786937,336.164750026,5.66466996096,8.68736695043
 04/28  04:00:00,1006.83746294,97.5774534137,512.63920207,0.0,100.150657288,148.969399434,331.904570299,308.88180913,5.66466996096,17.3580912078
 04/28  05:00:00,1009.94961824,99.792559448,512.794138304,0.0,100.150657288,149.894399434,411.475028232,388.624815804,14.1616749024,8.68853752562
 04/28  06:00:00,1233.56351273,104.765298941,511.902252889,0.0,176.471037341,302.612436532,292.635879377,255.624324088,28.3233498048,8.68820548435
 04/28  07:00:00,1364.05850781,110.257121026,515.016909031,0.0,243.2593065,310.10971186,267.549588406,207.581372593,42.4850247072,17.4831911054
 04/28  08:00:00,1420.20078768,115.067861823,522.036177366,0.0,243.2593065,310.10971186,244.346724137,161.383748605,56.6466996096,26.3162759221
 04/28  09:00:00,1457.88491568,119.093059275,522.334022524,0.0,243.2593065,302.612436532,203.751322811,134.872630547,42.4850247072,26.3936675566
 04/28  10:00:00,1468.54479407,122.638164819,521.904291711,0.0,243.2593065,310.10971186,212.045443386,114.726756525,70.808374512,26.5103123491
 04/28  11:00:00,1473.66359311,127.086898306,521.518253054,0.0,243.2593065,310.10971186,201.038004907,94.8332262746,70.808374512,35.39640412
 04/28  12:00:00,1435.78780856,131.275295574,521.213724771,0.0,243.2593065,310.10971186,179.504599935,82.2563647678,70.808374512,26.4398606553
 04/28  13:00:00,1475.01819271,138.052580219,520.328800219,0.0,243.2593065,302.612436532,156.13922848,64.1026090576,56.6466996096,35.3899198124
 04/28  14:00:00,1492.14069676,156.522257873,518.954823451,0.0,243.2593065,302.612436532,97.6350962783,28.6380345173,42.4850247072,26.5120370538
 04/28  15:00:00,1502.0221426,166.419915108,518.93045141,0.0,243.2593065,302.612436532,97.3080158533,14.1930317876,56.6466996096,26.4682844561
 04/28  16:00:00,1508.64257606,167.43213544,517.903814873,0.0,243.2593065,310.10971186,127.021814148,15.6858441048,84.9700494144,26.3659206287
 04/28  17:00:00,1509.70865476,168.40953371,518.015161767,0.0,243.2593065,310.10971186,117.917755673,15.5085448512,84.9700494144,17.4391614077
 04/28  18:00:00,1177.69879516,97.5774534137,522.42603974,0.0,166.938926447,199.110933808,148.486861281,46.122413172,84.9700494144,17.3943986947
 04/28  19:00:00,1180.29906022,97.5774534137,524.913229094,0.0,166.938926447,191.61365848,144.235787132,78.8817287978,56.6466996096,8.70735872467
 04/28  20:00:00,1052.38311446,97.5774534137,523.318048105,0.0,100.150657288,124.558693486,219.176373027,145.134504702,56.6466996096,17.3951687157
 04/28  21:00:00,994.330058318,97.5774534137,511.384197484,0.0,100.150657288,124.558693486,250.76146881,199.586241478,42.4850247072,8.69020262532
 04/28  22:00:00,925.037481426,97.5774534137,512.484882559,0.0,46.0930336215,124.558693486,334.441649716,297.430536824,28.3233498048,8.68776308686
 04/28  23:00:00,957.41450228,97.5774534137,541.349219462,0.0,46.0930336215,124.558693486,353.19977153,330.351465709,14.1616749024,8.6866309189
 04/28  24:00:00,951.635647898,97.5774534137,547.470485684,0.0,46.0930336215,113.312780494,361.801814715,338.778898426,5.66466996096,17.3582463287
 04/29  01:00:00,948.019503254,97.5774534137,543.647054329,0.0,46.0930336215,113.312780494,359.93504184,345.582053119,5.66466996096,8.68831875971
 04/29  02:00:00,944.426589744,97.5774534137,540.167808953,0.0,46.0930336215,113.312780494,364.606975046,350.254402194,5.66466996096,8.68790289084
 04/29  03:00:00,936.876802904,97.5774534137,533.328879973,0.0,46.0930336215,113.312780494,374.21606437,351.196705547,5.66466996096,17.3546888627
 04/29  04:00:00,938.33026603,97.5774534137,525.350054109,0.0,55.6251445156,113.312780494,350.02851875,335.674916822,5.66466996096,8.68893196674
 04/29  05:00:00,935.871247831,97.5774534137,523.428245429,0.0,55.6251445156,113.312780494,364.623281657,341.773049941,14.1616749024,8.68855681409
 04/29  06:00:00,995.821547597,97.5774534137,521.773295227,0.0,65.1572554096,176.889270242,316.027078545,279.015533825,28.3233498048,8.68819491525
 04/29  07:00:00,1105.26809661,99.3857674742,513.351166817,0.0,109.682768182,220.96816451,387.763139604,327.921285515,42.4850247072,17.3568293816
 04/29  08:00:00,1123.31907392,99.3608484901,516.455791862,0.0,109.682768182,220.96816451,304.013499703,238.643905246,56.6466996096,8.72289484772
 04/29  09:00:00,1246.39590643,102.572041685,523.728925791,0.0,131.945524568,266.955817592,229.341962512,169.368813322,42.4850247072,17.488124483
 04/29  10:00:00,1255.24435605,103.347923205,524.251766767,0.0,131.945524568,274.45309292,252.255204546,155.134335658,70.808374512,26.312494376
 04/29  11:00:00,1256.88979194,104.373842414,523.836935213,0.0,131.945524568,274.45309292,236.190307052,139.074063793,70.808374512,26.3078687472
 04/29  12:00:00,1224.08758474,103.742119307,523.873148355,0.0,131.945524568,274.45309292,245.561128744,157.206849595,70.808374512,17.5459046367
 04/29  13:00:00,1202.13223624,102.255723991,514.637433307,0.0,131.945524568,266.955817592,282.370799185,199.419004143,56.6466996096,26.3050954331
 04/29  14:00:00,1197.09430732,102.974328904,510.541631303,0.0,131.945524568,266.955817592,250.695420083,190.668182848,42.4850247072,17.5422125284
 04/29  15:00:00,1114.55417335,97.5774534137,512.353776266,0.0,109.682768182,212.545889182,216.769029359,133.813680374,56.6466996096,26.308649376
 04/29  16:00:00,1121.27608713,97.5774534137,511.678957172,0.0,109.682768182,220.04316451,248.453680218,145.940437064,84.9700494144,17.5431937403
 04/29  17:00:00,1074.02507903,97.5774534137,509.159452017,0.0,109.682768182,220.04316451,279.218702409,176.770309256,84.9700494144,17.4783437378
 04/29  18:00:00,1042.91734581,97.5774534137,517.198594664,0.0,100.150657288,199.110933808,375.046685372,272.72033584,84.9700494144,17.3563001175
 04/29  19:00:00,1112.07290066,97.5774534137,584.760855813,0.0,100.150657288,191.61365848,376.81127902,311.476965177,56.6466996096,8.68761423361
 04/29  20:00:00,1025.27670641,97.5774534137,602.904717578,0.0,55.6251445156,124.558693486,427.869631307,362.535664951,56.6466996096,8.68726674667
 04/29  21:00:00,1064.16091159,97.5774534137,644.941547635,0.0,55.6251445156,124.558693486,437.571036962,386.396965984,42.4850247072,8.68904627044
 04/29  22:00:00,1070.1185565,97.5774534137,663.136174792,0.0,46.0930336215,124.558693486,459.241968365,413.561657174,28.3233498048,17.3569613857
 04/29  23:00:00,1059.70803036,97.5774534137,652.502518157,0.0,46.0930336215,124.558693486,447.7418068,424.892191586,14.1616749024,8.68794031191
 04/29  24:00:00,1038.9558697,97.5774534137,644.861904952,0.0,46.0930336215,113.312780494,449.781804792,435.429542933,5.66466996096,8.68759189766
 04/30  01:00:00,1021.12127413,97.5774534137,638.411602589,0.0,34.9616554283,113.312780494,460.048121652,445.696342919,5.66466996096,8.68710877186
 04/30  02:00:00,1017.66351149,97.5774534137,632.414218808,0.0,34.9616554283,113.312780494,477.64139106,454.619707886,5.66466996096,17.3570132135
 04/30  03:00:00,1019.57613862,97.5774534137,626.672174273,0.0,34.9616554283,113.312780494,477.232833106,462.880271447,5.66466996096,8.68789169883
 04/30  04:00:00,1032.33488457,97.5774534137,620.777574181,0.0,44.4937663224,113.312780494,473.367003208,459.014825179,5.66466996096,8.68750806809
 04/30  05:00:00,1040.44330747,97.5774534137,611.764502405,0.0,44.4937663224,113.312780494,492.548050465,469.699245501,14.1616749024,8.68713006139
 04/30  06:00:00,1096.27213417,97.5774534137,601.353700587,0.0,54.0258772165,176.889270242,457.126371358,411.445634527,28.3233498048,17.3573870263
 04/30  07:00:00,1087.26537133,97.5774534137,603.751911319,0.0,54.0258772165,184.38654557,446.920064238,395.746947278,42.4850247072,8.6880922527
 04/30  08:00:00,1165.31555534,97.5774534137,616.891237422,0.0,65.1572554096,220.04316451,448.291697438,374.230590405,56.6466996096,17.4144074235
 04/30  09:00:00,1165.38293403,97.5774534137,629.941579872,0.0,65.1572554096,212.545889182,425.29656214,365.339970827,42.4850247072,17.4715666054
 04/30  10:00:00,1176.15179485,97.5774534137,637.630330196,0.0,65.1572554096,220.04316451,445.517323372,357.178317928,70.808374512,17.5306309317
 04/30  11:00:00,1175.9848185,97.5774534137,636.231438834,0.0,65.1572554096,220.04316451,447.819639591,350.724350764,70.808374512,26.2869143148
 04/30  12:00:00,1171.92840312,97.5774534137,632.695727653,0.0,65.1572554096,220.04316451,434.868802937,346.526725802,70.808374512,17.5337026233
 04/30  13:00:00,1148.81111286,97.5774534137,615.38710171,0.0,65.1572554096,212.545889182,416.430361668,333.498527939,56.6466996096,26.2851341193
 04/30  14:00:00,1135.74586051,97.5774534137,600.751098854,0.0,65.1572554096,212.545889182,373.625647162,313.608312379,42.4850247072,17.5323100753
 04/30  15:00:00,1122.62552882,97.5774534137,586.257706704,0.0,65.1572554096,212.545889182,368.120540384,293.943742139,56.6466996096,17.5300986356
 04/30  16:00:00,1087.19603402,97.5774534137,575.116253103,0.0,65.1572554096,220.04316451,391.233631494,279.974693578,84.9700494144,26.2888885021
 04/30  17:00:00,1030.33428945,97.5774534137,563.998138624,0.0,54.0258772165,184.38654557,384.763052656,282.31760161,84.9700494144,17.4754016313
 04/30  18:00:00,989.953610269,97.5774534137,553.077274532,0.0,44.4937663224,163.454314868,411.562217174,317.904616449,84.9700494144,8.6875513109
 04/30  19:00:00,1010.16124566,97.5774534137,573.520640371,0.0,44.4937663224,155.95703954,418.287950177,344.287215091,56.6466996096,17.3540354767
 04/30  20:00:00,1014.77158601,97.5774534137,603.709004288,0.0,44.4937663224,124.558693486,458.323236081,392.987957167,56.6466996096,8.68857930476
 04/30  21:00:00,1053.07220196,97.5774534137,644.945037653,0.0,44.4937663224,124.558693486,464.833605546,413.660397231,42.4850247072,8.68818360787
 04/30  22:00:00,1046.8873213,97.5774534137,649.302896646,0.0,34.9616554283,124.558693486,471.843829058,434.832678554,28.3233498048,8.68780069902
 04/30  23:00:00,1024.41846652,97.5774534137,624.412552239,0.0,34.9616554283,124.558693486,468.608547842,437.092402936,14.1616749024,17.3544700044
 04/30  24:00:00,993.160940803,97.5774534137,604.309166352,0.0,34.9616554283,113.312780494,450.851236504,436.49775195,5.66466996096,8.68881459225
 05/01  01:00:00,1001.86202419,97.5774534137,601.65450055,0.0,46.0930336215,113.312780494,452.658953146,438.306110524,5.66466996096,8.68817266128
 05/01  02:00:00,993.61362606,97.5774534137,592.92536525,0.0,46.0930336215,113.312780494,453.949268476,439.596898395,5.66466996096,8.68770012077
 05/01  03:00:00,975.566784905,97.5774534137,573.637956278,0.0,46.0930336215,113.312780494,459.712733872,436.693922146,5.66466996096,17.3541417651
 05/01  04:00:00,1048.45106396,97.5774534137,554.68271894,0.0,100.150657288,148.969399434,426.29053514,411.939312514,5.66466996096,8.68655266446
 05/01  05:00:00,1043.81131663,97.5774534137,548.069012406,0.0,100.150657288,149.894399434,714.443054997,691.593208914,14.1616749024,8.68817118033
 05/01  06:00:00,1293.24295502,98.555781232,581.538258378,0.0,176.471037341,302.612436532,516.650245483,479.639137467,28.3233498048,8.68775821051
 05/01  07:00:00,1439.95271318,99.9615753984,609.877157778,0.0,243.2593065,310.10971186,498.154667057,438.189251396,42.4850247072,17.4803909547
 05/01  08:00:00,1424.9301082,100.875951078,549.319006322,0.0,243.2593065,310.10971186,470.329266527,387.371782044,56.6466996096,26.3107848727
 05/01  09:00:00,1424.31009007,101.688527252,515.291934404,0.0,243.2593065,302.612436532,406.78287753,337.911293574,42.4850247072,26.3865592486
 05/01  10:00:00,1426.33194812,102.385608441,510.367503099,0.0,243.2593065,310.10971186,417.155418985,319.845920322,70.808374512,26.5011241513
 05/01  11:00:00,1427.12126737,103.099016979,510.073872767,0.0,243.2593065,310.10971186,405.558091555,299.367090618,70.808374512,35.3826264253
 05/01  12:00:00,1388.39917015,103.803700204,510.838283618,0.0,243.2593065,310.10971186,363.631214867,266.387985997,70.808374512,26.4348543579
 05/01  13:00:00,1428.08514329,104.993601719,511.983700983,0.0,243.2593065,302.612436532,310.013396014,217.991861569,56.6466996096,35.3748348345
 05/01  14:00:00,1437.82845672,107.131407916,516.55128595,0.0,243.2593065,302.612436532,252.011303114,183.02173657,42.4850247072,26.5045418368
 05/01  15:00:00,1448.49046656,109.859818055,522.161976066,0.0,243.2593065,302.612436532,237.05910672,153.950700264,56.6466996096,26.4617068464
 05/01  16:00:00,1458.12923471,112.749211474,522.111336386,0.0,243.2593065,310.10971186,246.193764213,134.869022182,84.9700494144,26.3546926172
 05/01  17:00:00,1461.61541668,115.68231499,522.699355947,0.0,243.2593065,310.10971186,224.855762408,122.446688862,84.9700494144,17.4390241317
 05/01  18:00:00,1163.39927853,97.5774534137,512.892065097,0.0,166.938926447,199.110933808,232.878558652,139.203587753,84.9700494144,8.704921484
 05/01  19:00:00,1157.43122843,97.5774534137,509.937227179,0.0,166.938926447,191.61365848,260.622868352,186.583774205,56.6466996096,17.3923945372
 05/01  20:00:00,1028.8613153,97.5774534137,509.606790364,0.0,100.150657288,124.558693486,325.428853674,260.077122433,56.6466996096,8.70503163161
 05/01  21:00:00,994.478873766,97.5774534137,514.8024081,0.0,100.150657288,124.558693486,370.475763786,310.632342769,42.4850247072,17.3583963093
 05/01  22:00:00,987.315843534,97.5774534137,573.863054142,0.0,46.0930336215,124.558693486,402.327924954,365.318022807,28.3233498048,8.68655234252
 05/01  23:00:00,1000.97388511,97.5774534137,587.206578958,0.0,46.0930336215,124.558693486,399.090767747,376.240827721,14.1616749024,8.68826512328
 05/01  24:00:00,992.215327653,97.5774534137,591.192849456,0.0,46.0930336215,113.312780494,399.966750941,385.614230332,5.66466996096,8.68785064856
 05/02  01:00:00,997.066660945,97.5774534137,596.479512523,0.0,46.0930336215,113.312780494,418.199033525,395.18026856,5.66466996096,17.3540950034
 05/02  02:00:00,1000.98024668,97.5774534137,600.744342277,0.0,46.0930336215,113.312780494,418.783830409,404.432843526,5.66466996096,8.68631692224
 05/02  03:00:00,1004.57283977,97.5774534137,604.647774697,0.0,46.0930336215,113.312780494,427.47715339,413.124502303,5.66466996096,8.68798112611
 05/02  04:00:00,1101.8596447,97.5774534137,608.700353291,0.0,100.150657288,148.969399434,414.595247158,400.243048163,5.66466996096,8.68752903357
 05/02  05:00:00,1100.30160786,98.2154871424,605.958137542,0.0,100.150657288,149.894399434,575.572847364,544.056207984,14.1616749024,17.3549644773
 05/02  06:00:00,1317.60695637,101.962656576,603.49661432,0.0,176.471037341,302.612436532,448.033859673,411.024253961,28.3233498048,8.68625590647
 05/02  07:00:00,1448.8817736,104.434944232,615.14008237,0.0,243.2593065,310.10971186,441.082852482,381.118065349,42.4850247072,17.4797624257
 05/02  08:00:00,1486.20287707,105.538959279,610.427697897,0.0,243.2593065,310.10971186,439.627239624,365.437736872,56.6466996096,17.5428031428
 05/02  09:00:00,1509.57988361,106.503821322,598.956960555,0.0,243.2593065,302.612436532,424.802527565,355.932870931,42.4850247072,26.3846319262
 05/02  10:00:00,1512.3197144,107.599340756,592.738860415,0.0,243.2593065,310.10971186,449.68868653,343.553274272,70.808374512,35.3270377463
 05/02  11:00:00,1509.06770644,108.674520405,587.074925355,0.0,243.2593065,310.10971186,432.872926263,335.528181462,70.808374512,26.536370289
 05/02  12:00:00,1461.00178988,109.82251835,579.254817272,0.0,243.2593065,310.10971186,424.546093393,327.307246802,70.808374512,26.4304720787
 05/02  13:00:00,1486.89777635,111.426196806,569.635943194,0.0,243.2593065,302.612436532,404.591488337,312.562378434,56.6466996096,35.3824102926
 05/02  14:00:00,1480.11172494,113.989527069,559.73646943,0.0,243.2593065,302.612436532,358.011779309,289.031615961,42.4850247072,26.495138641
 05/02  15:00:00,1477.05615228,116.58431887,553.894991114,0.0,243.2593065,302.612436532,362.54369757,270.624310504,56.6466996096,35.2726874566
 05/02  16:00:00,1482.9925313,118.760163187,550.907269062,0.0,243.2593065,310.10971186,362.345025104,259.79921397,84.9700494144,17.5757617198
 05/02  17:00:00,1483.01181927,120.368009204,549.217593971,0.0,243.2593065,310.10971186,357.883912068,255.476647913,84.9700494144,17.4372147406
 05/02  18:00:00,1229.07680972,97.5774534137,584.786117388,0.0,166.938926447,199.110933808,361.019112287,258.656426878,84.9700494144,17.3926359951
 05/02  19:00:00,1246.66671961,97.5774534137,602.764058434,0.0,166.938926447,191.61365848,352.357876304,287.004815044,56.6466996096,8.70636165033
 05/02  20:00:00,1134.07365474,97.5774534137,617.016171325,0.0,100.150657288,124.558693486,414.972879708,340.934503851,56.6466996096,17.3916762475
 05/02  21:00:00,1122.8570758,97.5774534137,647.031303004,0.0,100.150657288,124.558693486,410.152047538,358.977881619,42.4850247072,8.68914121211
 05/02  22:00:00,1064.12172524,97.5774534137,656.410609787,0.0,46.0930336215,124.558693486,420.68459851,383.674606942,28.3233498048,8.6866417629
 05/02  23:00:00,1056.9586657,97.5774534137,648.074425837,0.0,46.0930336215,124.558693486,416.932440065,394.08454254,14.1616749024,8.68622262188
 05/02  24:00:00,1039.7307077,97.5774534137,642.869189867,0.0,46.0930336215,113.312780494,426.502859387,403.482705806,5.66466996096,17.3554836199
 05/03  01:00:00,1034.93586906,97.5774534137,637.642997498,0.0,46.0930336215,113.312780494,426.598143974,412.246671971,5.66466996096,8.68680204194
 05/03  02:00:00,1030.23080191,97.5774534137,632.4775654,0.0,46.0930336215,113.312780494,434.83421937,420.483248363,5.66466996096,8.68630104606
 05/03  03:00:00,1025.27240528,97.5774534137,627.051665993,0.0,46.0930336215,113.312780494,441.453298995,427.101933645,5.66466996096,8.68669538816
 05/03  04:00:00,1110.57978861,97.5774534137,621.502374588,0.0,100.150657288,148.969399434,435.092462858,412.073329173,5.66466996096,17.3544637235
 05/03  05:00:00,1099.63180124,98.8913048027,607.274238448,0.0,100.150657288,149.894399434,561.547509348,538.699274288,14.1616749024,8.68656015789
 05/03  06:00:00,1312.37167391,103.343692691,597.737244554,0.0,176.471037341,302.612436532,453.068127946,416.05865669,28.3233498048,8.68612145144
 05/03  07:00:00,1420.14143495,106.188545621,582.332269666,0.0,243.2593065,310.10971186,441.663991687,381.701019648,42.4850247072,17.477947331
 05/03  08:00:00,1445.88129493,107.260756276,564.631170096,0.0,243.2593065,310.10971186,447.296720795,364.34702724,56.6466996096,26.302993945
 05/03  09:00:00,1469.65496571,108.367175113,553.199624044,0.0,243.2593065,302.612436532,416.365051202,347.502312596,42.4850247072,26.3777138985
 05/03  10:00:00,1469.65357397,109.255213809,544.132913015,0.0,243.2593065,310.10971186,435.369770935,338.065015659,70.808374512,26.4963807636
 05/03  11:00:00,1463.15289899,110.292291136,534.85474327,0.0,243.2593065,310.10971186,431.855995512,325.67872751,70.808374512,35.36889349
 05/03  12:00:00,1415.27627157,111.337798521,528.202949604,0.0,243.2593065,310.10971186,409.836780952,312.59929212,70.808374512,26.42911432
 05/03  13:00:00,1435.51787902,112.455548716,515.288132792,0.0,243.2593065,302.612436532,372.604895811,289.420572782,56.6466996096,26.5376234197
 05/03  14:00:00,1430.66139597,113.541000752,509.788635544,0.0,243.2593065,302.612436532,332.440806055,254.636323495,42.4850247072,35.3194578529
 05/03  15:00:00,1436.43886088,114.478655526,510.928926912,0.0,243.2593065,302.612436532,298.463871675,215.357431624,56.6466996096,26.4597404419
 05/03  16:00:00,1445.07128258,115.390893262,511.538582684,0.0,243.2593065,310.10971186,321.782109123,210.462269258,84.9700494144,26.3497904508
 05/03  17:00:00,1446.48289938,116.56661821,511.620657184,0.0,243.2593065,310.10971186,300.321945573,206.622499631,84.9700494144,8.72939652789
 05/03  18:00:00,1154.59384087,97.5774534137,510.061476908,0.0,166.938926447,199.110933808,329.768442432,227.406298132,84.9700494144,17.3920948854
 05/03  19:00:00,1153.29103787,97.5774534137,508.544533145,0.0,166.938926447,191.61365848,324.455041168,259.103571402,56.6466996096,8.70477015632
 05/03  20:00:00,1037.74398258,97.5774534137,517.490121074,0.0,100.150657288,124.558693486,402.317998587,328.28001969,56.6466996096,17.3912792873
 05/03  21:00:00,1032.91027915,97.5774534137,551.105789127,0.0,100.150657288,124.558693486,407.256724597,356.083718363,42.4850247072,8.68798152679
 05/03  22:00:00,990.950970623,97.5774534137,577.238540805,0.0,46.0930336215,124.558693486,419.373775361,382.362792952,28.3233498048,8.68763260394
 05/03  23:00:00,986.59609329,97.5774534137,571.773880104,0.0,46.0930336215,124.558693486,419.992147726,388.476581896,14.1616749024,17.3538909282
 05/03  24:00:00,969.26189056,97.5774534137,566.486536407,0.0,46.0930336215,113.312780494,406.705560048,392.354605384,5.66466996096,8.6862847029
 05/04  01:00:00,964.373989077,97.5774534137,561.262563344,0.0,46.0930336215,113.312780494,410.285272518,395.93500362,5.66466996096,8.68559893649
 05/04  02:00:00,959.273633964,97.5774534137,555.787633548,0.0,46.0930336215,113.312780494,413.340741365,398.988903974,5.66466996096,8.6871674303
 05/04  03:00:00,955.072411341,97.5774534137,551.267402323,0.0,46.0930336215,113.312780494,425.211482269,402.193963041,5.66466996096,17.3528492676
 05/04  04:00:00,1040.49477884,97.5774534137,545.79970018,0.0,100.150657288,148.969399434,398.845588749,384.495197712,5.66466996096,8.68572107613
 05/04  05:00:00,1033.43424846,99.4329354916,535.769266963,0.0,100.150657288,149.894399434,526.888165174,504.039138172,14.1616749024,8.68735209913
 05/04  06:00:00,1243.35129874,104.129913592,524.46347082,0.0,176.471037341,302.612436532,410.895368594,373.885160709,28.3233498048,8.68685808015
 05/04  07:00:00,1352.88693034,107.253688817,512.868585616,0.0,243.2593065,310.10971186,367.46725097,307.505016565,42.4850247072,17.4772096972
 05/04  08:00:00,1404.58631498,109.744516503,515.658596887,0.0,243.2593065,310.10971186,299.091337894,216.140794947,56.6466996096,26.303843337
 05/04  09:00:00,1455.93746051,116.949005811,522.447028096,0.0,243.2593065,302.612436532,210.228092626,141.36492736,42.4850247072,26.3781405589
 05/04  10:00:00,1470.76410058,124.748840859,521.952616999,0.0,243.2593065,310.10971186,197.879640102,100.57170228,70.808374512,26.49956331
 05/04  11:00:00,1480.58037153,134.190417413,521.289953087,0.0,243.2593065,310.10971186,176.988930062,70.8131956579,70.808374512,35.3673598917
 05/04  12:00:00,1447.52507452,143.906121262,520.247676504,0.0,243.2593065,310.10971186,137.888128095,40.6511201715,70.808374512,26.4286334119
 05/04  13:00:00,1486.97924216,150.266732505,519.978351699,0.0,243.2593065,302.612436532,108.125461921,24.9483250436,56.6466996096,26.5304372679
 05/04  14:00:00,1493.16717244,156.81107296,519.552615665,0.0,243.2593065,302.612436532,97.1107465754,19.308455113,42.4850247072,35.3172667552
 05/04  15:00:00,1499.25082211,163.435134748,519.021170992,0.0,243.2593065,302.612436532,97.5911068359,14.4860153795,56.6466996096,26.4583918468
 05/04  16:00:00,1510.86724708,168.88404873,518.578399291,0.0,243.2593065,310.10971186,119.742292284,8.42239363695,84.9700494144,26.3498492327
 05/04  17:00:00,1515.52472256,173.468389856,518.671054687,0.0,243.2593065,310.10971186,95.2443933177,1.54874514732,84.9700494144,8.72559875599
 05/04  18:00:00,1178.185094,97.5774534137,522.80697525,0.0,166.938926447,199.110933808,121.231750282,18.871689162,84.9700494144,17.3900117058
