Date/Time,Electricity:Facility [kW](Hourly),Fans:Electricity [kW](Hourly),Cooling:Electricity [kW](Hourly),Heating:Electricity [kW](Hourly),InteriorLights:Electricity [kW](Hourly),InteriorEquipment:Electricity [kW](Hourly),Gas:Facility [kW](Hourly),Heating:Gas [kW](Hourly),InteriorEquipment:Gas [kW](Hourly),Water Heater:WaterSystems:Gas [kW](Hourly)
 05/04  19:00:00,1180.97926281,97.5774534137,524.598177126,0.0,166.938926447,191.61365848,100.28119786,34.9299143928,56.6466996096,8.70458385756
 05/04  20:00:00,1054.26261262,97.5774534137,524.137118991,0.0,100.150657288,124.558693486,145.966848064,71.9307597818,56.6466996096,17.3893886725
 05/04  21:00:00,1006.71063383,97.5774534137,518.566597436,0.0,100.150657288,124.558693486,195.861304166,144.688498163,42.4850247072,8.68778129538
 05/04  22:00:00,921.62815777,97.5774534137,509.035997758,0.0,46.0930336215,124.558693486,299.290585193,262.27981104,28.3233498048,8.68742434866
 05/04  23:00:00,968.251217531,97.5774534137,552.743439446,0.0,46.0930336215,124.558693486,344.371747538,312.856693088,14.1616749024,17.3533795467
 05/04  24:00:00,968.403580922,97.5774534137,565.42929176,0.0,46.0930336215,113.312780494,340.666800427,326.316137336,5.66466996096,8.68599312936
 05/05  01:00:00,969.376144602,97.5774534137,566.541202596,0.0,46.0930336215,113.312780494,352.907191749,338.557406429,5.66466996096,8.68511535873
 05/05  02:00:00,970.277066593,97.5774534137,567.539726465,0.0,46.0930336215,113.312780494,364.355679156,350.004186248,5.66466996096,8.68682294616
 05/05  03:00:00,969.468946161,97.5774534137,566.682364594,0.0,46.0930336215,113.312780494,383.510839398,360.494073881,5.66466996096,17.3520955555
 05/05  04:00:00,1062.47581829,97.5774534137,566.035334279,0.0,100.150657288,148.969399434,364.627566864,350.277583956,5.66466996096,8.68531294706
 05/05  05:00:00,1059.09181213,101.71342668,557.735869702,0.0,100.150657288,149.894399434,464.73663716,441.888061426,14.1616749024,8.68690083172
 05/05  06:00:00,1264.31255605,107.395980692,540.100804087,0.0,176.471037341,302.612436532,372.533568944,335.523826942,28.3233498048,8.68639219752
 05/05  07:00:00,1366.03130944,112.186257338,519.263874425,0.0,243.2593065,310.10971186,357.509757402,297.549004431,42.4850247072,17.4757282641
 05/05  08:00:00,1402.5249618,114.131936478,512.440026616,0.0,243.2593065,310.10971186,310.523984659,227.576228682,56.6466996096,26.3010563674
 05/05  09:00:00,1458.54354043,123.078489816,519.608100979,0.0,243.2593065,302.612436532,203.60694787,134.747041369,42.4850247072,26.3748817932
 05/05  10:00:00,1482.53078748,137.937811889,520.494097573,0.0,243.2593065,310.10971186,178.227041044,80.923274538,70.808374512,26.4953919935
 05/05  11:00:00,1493.49235081,148.71638735,519.616156452,0.0,243.2593065,310.10971186,149.759721723,43.5894679085,70.808374512,35.361879303
 05/05  12:00:00,1458.33749622,155.388907288,519.482196139,0.0,243.2593065,310.10971186,122.729383073,25.4966802211,70.808374512,26.4243283398
 05/05  13:00:00,1499.10342612,162.930049658,519.310428384,0.0,243.2593065,302.612436532,99.7801528007,16.6020457118,56.6466996096,26.5314074794
 05/05  14:00:00,1505.95833023,170.21116929,518.845876077,0.0,243.2593065,302.612436532,86.5493493339,8.75311397132,42.4850247072,35.3112106554
 05/05  15:00:00,1511.32971421,175.732766795,518.721615743,0.0,243.2593065,302.612436532,84.0835705403,0.983796669566,56.6466996096,26.4530742611
 05/05  16:00:00,1522.07371237,179.576882708,518.97113275,0.0,243.2593065,310.10971186,102.543604901,0.0,84.9700494144,17.5735554864
 05/05  17:00:00,1524.98772508,182.454245289,518.997941463,0.0,243.2593065,310.10971186,102.406313324,0.0,84.9700494144,17.43626391
 05/05  18:00:00,1178.51760272,97.6450173881,522.96797604,0.0,166.938926447,199.110933808,109.216523776,6.85541830014,84.9700494144,17.3910560617
 05/05  19:00:00,1179.41616589,97.6035671488,523.85749248,0.0,166.938926447,191.61365848,89.6909666321,24.3409412182,56.6466996096,8.70332580427
 05/05  20:00:00,1052.89870555,97.5774534137,523.605589269,0.0,100.150657288,124.558693486,137.328307079,63.2912339288,56.6466996096,17.3903735402
 05/05  21:00:00,1009.50546375,97.5774534137,521.081738027,0.0,100.150657288,124.558693486,170.341694463,119.168085341,42.4850247072,8.68858441431
 05/05  22:00:00,917.21552829,97.5774534137,504.784252567,0.0,46.0930336215,124.558693486,259.852073766,222.842685191,28.3233498048,8.68603877021
 05/05  23:00:00,944.883871168,97.5774534137,529.778089209,0.0,46.0930336215,124.558693486,311.005449321,288.158227073,14.1616749024,8.68554734538
 05/05  24:00:00,958.293295819,97.5774534137,554.515997106,0.0,46.0930336215,113.312780494,329.939011075,306.920435457,5.66466996096,17.3539056563
 05/06  01:00:00,959.153718867,97.5774534137,555.44194304,0.0,46.0930336215,113.312780494,334.468641882,320.118069048,5.66466996096,8.6859028737
 05/06  02:00:00,958.430967985,97.5774534137,554.713154702,0.0,46.0930336215,113.312780494,346.449000808,332.098995199,5.66466996096,8.6853356483
 05/06  03:00:00,957.221445313,97.5774534137,553.442757768,0.0,46.0930336215,113.312780494,357.198526892,342.846961507,5.66466996096,8.68689542423
 05/06  04:00:00,966.923595332,97.5774534137,552.809395343,0.0,55.6251445156,113.312780494,363.703015567,340.686203414,5.66466996096,17.3521421919
 05/06  05:00:00,966.063184246,97.5774534137,551.944447982,0.0,55.6251445156,113.312780494,369.945263736,347.098288693,14.1616749024,8.68530014138
 05/06  06:00:00,1013.68577012,97.5774534137,537.700832681,0.0,65.1572554096,176.889270242,318.161741042,281.151504607,28.3233498048,8.68688663044
 05/06  07:00:00,1111.7772544,102.104895747,515.670923875,0.0,109.682768182,220.96816451,373.820381561,322.649018352,42.4850247072,8.6863385022
 05/06  08:00:00,1118.90959266,101.509487031,513.776577736,0.0,109.682768182,220.96816451,333.109702075,259.045897908,56.6466996096,17.4171045574
 05/06  09:00:00,1242.07085289,105.519600367,518.387380809,0.0,131.945524568,266.955817592,242.027319872,182.066357323,42.4850247072,17.475937842
 05/06  10:00:00,1258.59187555,107.827597374,523.122239377,0.0,131.945524568,274.45309292,243.836919823,146.730984416,70.808374512,26.2975608947
 05/06  11:00:00,1262.15150704,109.340252481,524.146403312,0.0,131.945524568,274.45309292,218.041660683,129.694176121,70.808374512,17.53911005
 05/06  12:00:00,1230.42003134,109.670624545,524.06497073,0.0,131.945524568,274.45309292,224.711338238,127.612595947,70.808374512,26.2903677787
 05/06  13:00:00,1224.56405976,111.659801608,523.595468426,0.0,131.945524568,266.955817592,186.004686062,111.821728216,56.6466996096,17.5362582358
 05/06  14:00:00,1227.28569548,114.735613963,523.202060477,0.0,131.945524568,266.955817592,159.450254658,90.6763661436,42.4850247072,26.2888638076
 05/06  15:00:00,1133.30459352,97.5774534137,523.117661116,0.0,109.682768182,212.545889182,125.331134624,51.1492936713,56.6466996096,17.5351413429
 05/06  16:00:00,1142.48609738,97.5774534137,525.0303641,0.0,109.682768182,220.04316451,160.030141726,53.7796581277,84.9700494144,21.2804341837
 05/06  17:00:00,1100.05247406,97.5774964998,524.970893641,0.0,109.682768182,220.04316451,164.142239349,56.7158248835,84.9700494144,22.4563650507
 05/06  18:00:00,1061.29697257,97.5774534137,525.183814366,0.0,100.150657288,199.110933808,176.516152487,82.8593816224,84.9700494144,8.68672145046
 05/06  19:00:00,1060.79763768,97.5774534137,524.259403369,0.0,100.150657288,191.61365848,178.654608124,113.321721072,56.6466996096,8.68618744266
 05/06  20:00:00,937.400969116,97.5774534137,511.269551971,0.0,55.6251445156,124.558693486,246.789420437,181.457040049,56.6466996096,8.68568077808
 05/06  21:00:00,930.736068928,97.5774534137,508.162553117,0.0,55.6251445156,124.558693486,282.612097789,231.441900833,42.4850247072,8.6851722487
 05/06  22:00:00,944.4041316,97.5774534137,530.678446184,0.0,46.0930336215,124.558693486,362.158073853,316.481783982,28.3233498048,17.3529400667
 05/06  23:00:00,972.169233655,97.5774534137,556.303990777,0.0,46.0930336215,124.558693486,354.952723296,332.105369211,14.1616749024,8.68567918238
 05/06  24:00:00,955.760496112,97.5774534137,551.934570851,0.0,46.0930336215,113.312780494,354.453466169,340.103617194,5.66466996096,8.68517901453
 05/07  01:00:00,939.749709693,97.5774534137,546.769290616,0.0,34.9616554283,113.312780494,362.85569454,348.504460186,5.66466996096,8.68656439302
 05/07  02:00:00,935.069422476,97.5774534137,541.814421123,0.0,34.9616554283,113.312780494,378.599014447,355.58308653,5.66466996096,17.3512579564
 05/07  03:00:00,929.865332182,97.5774534137,537.020614943,0.0,34.9616554283,113.312780494,375.191510139,360.842035926,5.66466996096,8.6848042519
 05/07  04:00:00,932.574833278,97.5774534137,530.148572232,0.0,44.4937663224,113.312780494,363.642149794,349.291148161,5.66466996096,8.6863316717
 05/07  05:00:00,923.290386282,97.5774534137,521.898474292,0.0,44.4937663224,113.312780494,366.681219534,343.833777075,14.1616749024,8.68576755617
 05/07  06:00:00,976.482637221,97.5774534137,514.60890148,0.0,54.0258772165,176.889270242,324.471734484,278.798449779,28.3233498048,17.3499349006
 05/07  07:00:00,977.616031576,97.5774534137,513.302461028,0.0,54.0258772165,184.38654557,302.79037476,251.619123697,42.4850247072,8.68622635592
 05/07  08:00:00,1063.23967587,97.5774534137,515.29172747,0.0,65.1572554096,220.04316451,245.437455922,180.077882454,56.6466996096,8.71287385858
 05/07  09:00:00,1069.90650265,97.5774534137,522.99148918,0.0,65.1572554096,212.545889182,192.0511151,132.099853812,42.4850247072,17.466236581
 05/07  10:00:00,1078.87653339,97.5774534137,524.156702851,0.0,65.1572554096,220.04316451,202.674348619,105.593745382,70.808374512,26.2722287254
 05/07  11:00:00,1079.95284094,97.5774534137,524.213933605,0.0,65.1572554096,220.04316451,180.099966153,91.7700390829,70.808374512,17.5215525585
 05/07  12:00:00,1079.10773447,97.5774534137,524.35095195,0.0,65.1572554096,220.04316451,182.341994741,85.2615884959,70.808374512,26.2720317336
 05/07  13:00:00,1071.79092331,97.5774534137,524.411192636,0.0,65.1572554096,212.545889182,151.766120019,77.596873839,56.6466996096,17.5225465706
 05/07  14:00:00,1071.85564399,97.5774534137,524.456884621,0.0,65.1572554096,212.545889182,131.861874018,71.8569966282,42.4850247072,17.5198526824
 05/07  15:00:00,1071.82130424,97.5774534137,524.451769831,0.0,65.1572554096,212.545889182,152.122150416,69.2036615235,56.6466996096,26.2717892832
 05/07  16:00:00,1046.52518415,97.5774534137,524.520477208,0.0,65.1572554096,220.04316451,169.244395556,66.7530544116,84.9700494144,17.5212917299
 05/07  17:00:00,999.757023888,97.5774534137,524.538469916,0.0,54.0258772165,184.38654557,178.339005471,75.9058867597,84.9700494144,17.463069297
 05/07  18:00:00,969.350065654,97.5774534137,524.621013649,0.0,44.4937663224,163.454314868,190.967142326,97.3107134548,84.9700494144,8.68637945654
 05/07  19:00:00,970.594801721,97.5774534137,524.853361216,0.0,44.4937663224,155.95703954,193.094005794,119.096213991,56.6466996096,17.3510921928
 05/07  20:00:00,946.779186511,97.5774534137,524.830376636,0.0,44.4937663224,124.558693486,229.18210386,163.85065315,56.6466996096,8.68475109973
 05/07  21:00:00,932.875615293,97.5774534137,516.038621931,0.0,44.4937663224,124.558693486,257.366135929,206.194832338,42.4850247072,8.68627888397
 05/07  22:00:00,907.974513253,97.5774534137,507.521622445,0.0,34.9616554283,124.558693486,329.591765235,292.582695781,28.3233498048,8.68571964881
 05/07  23:00:00,928.033236131,97.5774534137,524.552611432,0.0,34.9616554283,124.558693486,368.477666388,336.966147811,14.1616749024,17.349843674
 05/07  24:00:00,929.284937085,97.5774534137,536.280857676,0.0,34.9616554283,113.312780494,363.202912995,348.852063831,5.66466996096,8.68617920306
 05/08  01:00:00,940.147621576,97.5774534137,536.245189608,0.0,46.0930336215,113.312780494,367.608526634,353.25845551,5.66466996096,8.68540116347
 05/08  02:00:00,932.7615453,97.5774534137,529.593355495,0.0,46.0930336215,113.312780494,366.744027278,352.394569128,5.66466996096,8.68478818915
 05/08  03:00:00,924.905658645,97.5774534137,522.590627347,0.0,46.0930336215,113.312780494,364.946610216,350.595647234,5.66466996096,8.68629302092
 05/08  04:00:00,1007.71369365,97.5774534137,515.724865085,0.0,100.150657288,148.969399434,348.06275483,325.047289884,5.66466996096,17.3507949844
 05/08  05:00:00,1005.16617776,97.8031972251,512.932348185,0.0,100.150657288,149.894399434,495.818536718,472.972292887,14.1616749024,8.68456892878
 05/08  06:00:00,1227.84524139,100.917209131,513.322693436,0.0,176.471037341,302.612436532,327.511929188,290.502500254,28.3233498048,8.68607912942
 05/08  07:00:00,1359.0697787,104.531378329,515.810407699,0.0,243.2593065,310.10971186,282.733303811,222.777277086,42.4850247072,17.4710020179
 05/08  08:00:00,1415.24105453,108.990212014,522.968076393,0.0,243.2593065,310.10971186,251.40266455,168.462025141,56.6466996096,26.2939398
 05/08  09:00:00,1453.74610667,114.163618384,522.997107382,0.0,243.2593065,302.612436532,187.992940193,127.9214583,42.4850247072,17.5864571856
 05/08  10:00:00,1467.28485134,121.122404058,522.065313709,0.0,243.2593065,310.10971186,196.376958302,90.2623798213,70.808374512,35.3062039689
 05/08  11:00:00,1477.11288953,130.31584327,521.710957929,0.0,243.2593065,310.10971186,160.533269998,63.2057962724,70.808374512,26.5190992132
 05/08  12:00:00,1444.26106826,140.01639591,520.923399355,0.0,243.2593065,310.10971186,142.28090358,45.0587118261,70.808374512,26.4138172418
 05/08  13:00:00,1483.38245047,146.173950102,520.563844059,0.0,243.2593065,302.612436532,124.849929732,32.8494424789,56.6466996096,35.3537876436
 05/08  14:00:00,1487.70396075,151.0831688,519.977650793,0.0,243.2593065,302.612436532,91.4094243823,22.4406895731,42.4850247072,26.4837101021
 05/08  15:00:00,1491.5475079,155.242992984,519.686934127,0.0,243.2593065,302.612436532,96.9859409048,13.8940485129,56.6466996096,26.4451927823
 05/08  16:00:00,1501.56559099,158.796678519,519.495469857,0.0,243.2593065,310.10971186,121.27172374,9.96133879107,84.9700494144,26.3403355347
 05/08  17:00:00,1504.28448024,161.437656917,519.571706191,0.0,243.2593065,310.10971186,109.6487287,7.24678387329,84.9700494144,17.4318954121
 05/08  18:00:00,1178.03834652,97.5774534137,522.764101205,0.0,166.938926447,199.110933808,123.31479792,29.6405134568,84.9700494144,8.70423504901
 05/08  19:00:00,1180.80567168,97.5774534137,524.529031541,0.0,166.938926447,191.61365848,125.856693764,51.8245012857,56.6466996096,17.3854928683
 05/08  20:00:00,1053.54130984,97.5774534137,523.447544802,0.0,100.150657288,124.558693486,154.440731522,89.0902027939,56.6466996096,8.7038291189
 05/08  21:00:00,1015.32630609,97.5774534137,524.883295044,0.0,100.150657288,124.558693486,174.600484149,123.427422335,42.4850247072,8.68803710659
 05/08  22:00:00,945.338776878,97.5774534137,523.38988348,0.0,46.0930336215,124.558693486,247.824803942,202.151072812,28.3233498048,17.3503813253
 05/08  23:00:00,927.593333816,97.5774534137,510.989315573,0.0,46.0930336215,124.558693486,268.11547736,245.269442268,14.1616749024,8.68436018934
 05/08  24:00:00,912.7284368,97.5774534137,510.776682769,0.0,46.0930336215,113.312780494,287.196943032,272.846422533,5.66466996096,8.68585053752
 05/09  01:00:00,913.219259015,97.5774534137,511.267030196,0.0,46.0930336215,113.312780494,293.528767623,279.179004957,5.66466996096,8.68509270551
 05/09  02:00:00,914.034536846,97.5774534137,511.724621307,0.0,46.0930336215,113.312780494,295.443990233,281.094883085,5.66466996096,8.68443718624
 05/09  03:00:00,914.983169152,97.5774534137,512.104205548,0.0,46.0930336215,113.312780494,302.900561279,279.884733479,5.66466996096,17.3511578393
 05/09  04:00:00,1010.014666,97.5774534137,512.463424175,0.0,100.150657288,148.969399434,272.709294402,258.359948487,5.66466996096,8.68467595371
 05/09  05:00:00,1013.74389056,99.9841723993,512.696958972,0.0,100.150657288,149.894399434,391.384565011,368.538776421,14.1616749024,8.6841136884
 05/09  06:00:00,1240.87282946,105.295751811,514.97585981,0.0,176.471037341,302.612436532,272.613538357,235.604613273,28.3233498048,8.68557527935
 05/09  07:00:00,1374.181523,112.576379443,520.503970198,0.0,243.2593065,310.10971186,248.856576038,188.899653927,42.4850247072,17.4718974039
 05/09  08:00:00,1426.47370237,121.201767289,522.031668037,0.0,243.2593065,310.10971186,212.659548592,129.719812275,56.6466996096,26.293036707
 05/09  09:00:00,1471.37224673,133.728259467,521.100283545,0.0,243.2593065,302.612436532,149.186629875,80.3367236693,42.4850247072,26.3648814989
 05/09  10:00:00,1487.48719288,143.253231862,520.172815119,0.0,243.2593065,310.10971186,142.539697144,45.2489611851,70.808374512,26.4823614465
 05/09  11:00:00,1495.24522705,150.228341072,519.846557145,0.0,243.2593065,310.10971186,120.67704566,23.3550242798,70.808374512,26.5136468684
 05/09  12:00:00,1461.20754956,158.161778014,519.591120068,0.0,243.2593065,310.10971186,108.740831993,11.5169889933,70.808374512,26.4154684881
 05/09  13:00:00,1500.3919071,163.840942713,519.756833858,0.0,243.2593065,302.612436532,97.0287441048,5.02596076176,56.6466996096,35.3560837334
 05/09  14:00:00,1505.6268165,169.213523039,519.585910243,0.0,243.2593065,302.612436532,69.5642511206,0.599586661036,42.4850247072,26.4796397524
 05/09  15:00:00,1511.42187698,175.380519938,519.216411431,0.0,243.2593065,302.612436532,83.08717292,0.0,56.6466996096,26.4404733104
 05/09  16:00:00,1522.60846752,179.922434623,519.214741474,0.0,243.2593065,310.10971186,111.311939592,0.0,84.9700494144,26.3418901774
 05/09  17:00:00,1524.62827168,181.840235389,519.326755058,0.0,243.2593065,310.10971186,102.40020459,0.0,84.9700494144,17.4301551754
 05/09  18:00:00,1177.81864144,97.5774534137,522.362277617,0.0,166.938926447,199.110933808,96.9490276589,3.27659273015,84.9700494144,8.70238551437
 05/09  19:00:00,1179.3313826,97.5774534137,523.755476313,0.0,166.938926447,191.61365848,82.6971696384,8.66361224705,56.6466996096,17.3868577818
 05/09  20:00:00,1052.65109934,97.5774534137,523.266466741,0.0,100.150657288,124.558693486,92.4755494381,27.1268673704,56.6466996096,8.7019824581
 05/09  21:00:00,1013.34971637,97.5774534137,523.459008517,0.0,100.150657288,124.558693486,108.324278717,48.4853413512,42.4850247072,17.3539126583
 05/09  22:00:00,947.455169903,97.5774534137,524.719108302,0.0,46.0930336215,124.558693486,143.548173501,106.53928733,28.3233498048,8.68553636673
 05/09  23:00:00,948.163524651,97.5774534137,524.594027123,0.0,46.0930336215,124.558693486,168.50031919,145.653704764,14.1616749024,8.68493952398
 05/09  24:00:00,934.971742852,97.5774534137,523.732809217,0.0,46.0930336215,113.312780494,184.072140395,169.723098736,5.66466996096,8.68437169747
 05/10  01:00:00,935.949412062,97.5774534137,524.732443969,0.0,46.0930336215,113.312780494,191.873632512,177.523283841,5.66466996096,8.68567870944
 05/10  02:00:00,935.796997287,97.5774534137,524.585062205,0.0,46.0930336215,113.312780494,202.326989636,179.313044183,5.66466996096,17.3492754924
 05/10  03:00:00,935.619032936,97.5774534137,524.410625264,0.0,46.0930336215,113.312780494,189.690673994,175.342285114,5.66466996096,8.68371891845
 05/10  04:00:00,1026.00999957,97.5774534137,524.23111385,0.0,100.150657288,148.969399434,166.545828539,152.196024035,5.66466996096,8.68513454353
 05/10  05:00:00,1038.35770012,111.051691287,522.153575542,0.0,100.150657288,149.894399434,233.218902832,210.372701137,14.1616749024,8.68452679245
 05/10  06:00:00,1273.6394084,129.809885663,521.288715899,0.0,176.471037341,302.612436532,138.127373474,101.11891677,28.3233498048,8.68510689894
 05/10  07:00:00,1409.13911782,147.396186183,519.701808583,0.0,243.2593065,310.10971186,116.573057547,56.6157890324,42.4850247072,17.4722438076
 05/10  08:00:00,1456.11321151,153.265533527,519.565065085,0.0,243.2593065,310.10971186,114.749287031,31.8097459595,56.6466996096,26.2928414622
 05/10  09:00:00,1490.67479872,154.476937498,519.700143663,0.0,243.2593065,302.612436532,98.031623762,29.1824988063,42.4850247072,26.3641002484
 05/10  10:00:00,1489.82965153,147.683280996,518.289820584,0.0,243.2593065,310.10971186,162.870879363,65.5844806402,70.808374512,26.4780242103
 05/10  11:00:00,1479.32098211,137.352631486,517.092943109,0.0,243.2593065,310.10971186,227.077132396,120.927933952,70.808374512,35.3408239324
 05/10  12:00:00,1437.04043687,135.76886039,518.13581055,0.0,243.2593065,310.10971186,219.752486962,122.535109318,70.808374512,26.4090031321
 05/10  13:00:00,1482.37294865,147.320243469,518.477470655,0.0,243.2593065,302.612436532,152.725874345,69.5612494289,56.6466996096,26.5179253061
 05/10  14:00:00,1493.85922902,158.442303464,518.723959979,0.0,243.2593065,302.612436532,97.5145963884,28.5522441529,42.4850247072,26.4773275283
 05/10  15:00:00,1503.04287305,167.553006398,518.763598336,0.0,243.2593065,302.612436532,93.0713064562,9.98655335282,56.6466996096,26.4380534938
 05/10  16:00:00,1518.13796037,175.687478593,519.047819403,0.0,243.2593065,310.10971186,111.948623025,0.638875100477,84.9700494144,26.3396985102
 05/10  17:00:00,1524.79984278,182.372873628,518.988917536,0.0,243.2593065,310.10971186,102.399152041,0.0,84.9700494144,17.429102627
 05/10  18:00:00,1178.08746106,97.5774534137,522.641829248,0.0,166.938926447,199.110933808,101.493694867,7.82172926136,84.9700494144,8.7019161908
 05/10  19:00:00,1180.75506365,97.5774534137,524.315527137,0.0,166.938926447,191.61365848,97.0074978958,22.9749868937,56.6466996096,17.3858113926
 05/10  20:00:00,1053.74776742,97.5774534137,523.584761379,0.0,100.150657288,124.558693486,116.1016071,50.7534543121,56.6466996096,8.70145317851
 05/10  21:00:00,1013.98375009,97.5774534137,523.522005509,0.0,100.150657288,124.558693486,136.605693943,85.4346251727,42.4850247072,8.68604406308
 05/10  22:00:00,947.472491515,97.5774534137,524.761617423,0.0,46.0930336215,124.558693486,207.476871696,161.802936977,28.3233498048,17.3505849147
 05/10  23:00:00,940.876391005,97.5774534137,519.626147196,0.0,46.0930336215,124.558693486,227.444116479,204.59807868,14.1616749024,8.68436289683
 05/10  24:00:00,916.0180332,97.5774534137,511.727292721,0.0,46.0930336215,113.312780494,247.714064753,233.36561517,5.66466996096,8.68377962142
 05/11  01:00:00,917.01006041,97.5774534137,512.490774111,0.0,46.0930336215,113.312780494,254.222519437,239.872825382,5.66466996096,8.68502409378
 05/11  02:00:00,918.62443509,97.5774534137,513.161778569,0.0,46.0930336215,113.312780494,264.710275746,241.69764589,5.66466996096,17.3479598952
 05/11  03:00:00,920.379559618,97.5774534137,513.782132149,0.0,46.0930336215,113.312780494,256.465236356,242.115506829,5.66466996096,8.68505956587
 05/11  04:00:00,1016.90667074,97.5774534137,517.815688322,0.0,100.150657288,148.969399434,235.038668521,220.689596318,5.66466996096,8.68440224155
 05/11  05:00:00,1031.73425386,106.195858263,521.102439937,0.0,100.150657288,149.894399434,309.093218756,286.247755184,14.1616749024,8.68378866958
 05/11  06:00:00,1261.37971544,116.784387044,522.134209375,0.0,176.471037341,302.612436532,205.835407669,168.826837056,28.3233498048,8.68522080741
 05/11  07:00:00,1396.36208812,133.967284104,520.432326093,0.0,243.2593065,310.10971186,174.591263894,114.636161058,42.4850247072,17.470078129
 05/11  08:00:00,1448.59342699,145.664001126,519.693377955,0.0,243.2593065,310.10971186,145.175125561,62.2367848054,56.6466996096,26.2916411458
 05/11  09:00:00,1488.35155549,152.101497783,519.661031393,0.0,243.2593065,302.612436532,102.991888957,34.1468436797,42.4850247072,26.3600205706
 05/11  10:00:00,1501.02061799,157.409541863,519.463351685,0.0,243.2593065,310.10971186,120.958548089,23.671717997,70.808374512,26.4784555804
 05/11  11:00:00,1507.82177911,163.336677697,519.328236466,0.0,243.2593065,310.10971186,113.321711399,16.006351267,70.808374512,26.5069856196
 05/11  12:00:00,1469.95174574,167.117405297,519.441674884,0.0,243.2593065,310.10971186,107.920297389,10.7031294568,70.808374512,26.4087934204
 05/11  13:00:00,1507.23886194,171.20653209,519.286668172,0.0,243.2593065,302.612436532,97.5013949467,5.50944472447,56.6466996096,35.3452506126
 05/11  14:00:00,1511.58626043,175.657151403,519.203622418,0.0,243.2593065,302.612436532,70.1127927228,1.15085308015,42.4850247072,26.4769149355
 05/11  15:00:00,1504.69857292,171.075958209,517.108181718,0.0,243.2593065,302.612436532,93.7967380535,10.7119463714,56.6466996096,26.4380920726
 05/11  16:00:00,1494.96703329,157.065533936,514.861043903,0.0,243.2593065,310.10971186,153.868705628,42.5648572147,84.9700494144,26.3337989993
 05/11  17:00:00,1488.39704339,151.247100187,514.114207042,0.0,243.2593065,310.10971186,176.193994716,73.7952300592,84.9700494144,17.4287152424
 05/11  18:00:00,1165.17420396,97.5774534137,513.278480819,0.0,166.938926447,199.110933808,228.334990645,134.662184493,84.9700494144,8.70275673807
 05/11  19:00:00,1151.26086179,97.5774534137,505.510978953,0.0,166.938926447,191.61365848,275.804960697,201.773363283,56.6466996096,17.3848978041
 05/11  20:00:00,1057.64987654,97.5774534137,535.94150404,0.0,100.150657288,124.558693486,368.592876584,303.244052197,56.6466996096,8.70212477723
 05/11  21:00:00,1068.03446463,97.5774534137,587.100185854,0.0,100.150657288,124.558693486,381.634772553,330.463298166,42.4850247072,8.68644967988
 05/11  22:00:00,1012.50586088,97.5774534137,600.092229645,0.0,46.0930336215,124.558693486,398.975447603,361.968232521,28.3233498048,8.68386527778
 05/11  23:00:00,1004.80519295,97.5774534137,591.145550288,0.0,46.0930336215,124.558693486,402.81925486,371.30764689,14.1616749024,17.3499330669
 05/11  24:00:00,985.618261373,97.5774534137,583.946217353,0.0,46.0930336215,113.312780494,393.00999022,378.661313346,5.66466996096,8.68400691395
 05/12  01:00:00,979.947875042,97.5774534137,577.907037987,0.0,46.0930336215,113.312780494,399.665375326,385.31748902,5.66466996096,8.68321634519
 05/12  02:00:00,974.080960559,97.5774534137,571.635283099,0.0,46.0930336215,113.312780494,405.38892598,391.039775111,5.66466996096,8.68448090727
 05/12  03:00:00,968.370835793,97.5774534137,565.522401109,0.0,46.0930336215,113.312780494,418.763895248,395.752258681,5.66466996096,17.3469666052
 05/12  04:00:00,1055.66227189,97.5774534137,558.70312392,0.0,100.150657288,148.969399434,393.308808737,378.959613024,5.66466996096,8.68452575222
 05/12  05:00:00,1045.87113593,102.241343817,542.847486111,0.0,100.150657288,149.894399434,497.026502612,474.180957983,14.1616749024,8.68386972623
 05/12  06:00:00,1253.4855089,107.23913238,529.496563783,0.0,176.471037341,302.612436532,389.798862569,352.792275407,28.3233498048,8.68323735654
 05/12  07:00:00,1357.74493372,111.50024621,512.611593555,0.0,243.2593065,310.10971186,349.492850461,289.540561413,42.4850247072,17.4672643407
 05/12  08:00:00,1416.68243786,117.41603653,518.390142616,0.0,243.2593065,310.10971186,270.537461329,187.604366746,56.6466996096,26.2863949733
 05/12  09:00:00,1471.11319832,134.009500922,520.567375732,0.0,243.2593065,302.612436532,158.152432801,98.0874468694,42.4850247072,17.5799612248
 05/12  10:00:00,1487.82054901,143.720674778,520.057952428,0.0,243.2593065,310.10971186,153.369273374,47.2712046891,70.808374512,35.2896941727
 05/12  11:00:00,1496.58393463,151.888679797,519.628750294,0.0,243.2593065,310.10971186,119.17871025,21.8608597633,70.808374512,26.5094759751
 05/12  12:00:00,1463.48040346,160.650915244,519.521224316,0.0,243.2593065,310.10971186,108.384163163,11.1700505374,70.808374512,26.4057381132
 05/12  13:00:00,1502.80702516,166.477132566,519.694819482,0.0,243.2593065,302.612436532,98.4893854908,6.50931857054,56.6466996096,35.3333673106
 05/12  14:00:00,1507.33209884,171.100853606,519.551648787,0.0,243.2593065,302.612436532,71.7705493953,2.8134683969,42.4850247072,26.4720562912
 05/12  15:00:00,1511.54584585,175.495296883,519.360996636,0.0,243.2593065,302.612436532,83.9247594129,0.844435957763,56.6466996096,26.4336238455
 05/12  16:00:00,1522.98024803,180.925581234,518.670769163,0.0,243.2593065,310.10971186,111.324827636,0.0228580737638,84.9700494144,26.3319201475
 05/12  17:00:00,1527.64941106,185.41427702,518.808868771,0.0,243.2593065,310.10971186,93.6948857557,0.0,84.9700494144,8.72483634129
 05/12  18:00:00,1177.92852975,97.5774534137,522.506688804,0.0,166.938926447,199.110933808,108.36650722,6.01099455807,84.9700494144,17.3854632472
 05/12  19:00:00,1179.54695577,97.5774534137,524.002190701,0.0,166.938926447,191.61365848,79.5641219693,14.2144510047,56.6466996096,8.70297135502
 05/12  20:00:00,1052.55470524,97.5774534137,523.180534375,0.0,100.150657288,124.558693486,107.487473467,33.4566484561,56.6466996096,17.3841254014
 05/12  21:00:00,1014.43043758,97.5774534137,524.54038602,0.0,100.150657288,124.558693486,100.315187963,49.1445155004,42.4850247072,8.68564775524
 05/12  22:00:00,947.545999483,97.5774534137,524.80741751,0.0,46.0930336215,124.558693486,136.273964743,99.266997644,28.3233498048,8.6836172944
 05/12  23:00:00,948.148267627,97.5774534137,524.57656601,0.0,46.0930336215,124.558693486,156.590812431,133.744771666,14.1616749024,8.68436586273
 05/12  24:00:00,934.981160958,97.5774534137,523.739936289,0.0,46.0930336215,113.312780494,181.195786732,158.183152949,5.66466996096,17.3479638213
 05/13  01:00:00,935.900056968,97.5774534137,524.680277668,0.0,46.0930336215,113.312780494,182.717808764,168.368951102,5.66466996096,8.68418770093
 05/13  02:00:00,935.784837348,97.5774534137,524.569895427,0.0,46.0930336215,113.312780494,186.739161412,172.391019091,5.66466996096,8.68347236008
 05/13  03:00:00,935.642288976,97.5774534137,524.43035001,0.0,46.0930336215,113.312780494,186.084111067,171.736636177,5.66466996096,8.68280492954
 05/13  04:00:00,945.851489922,97.5774534137,524.250237688,0.0,55.6251445156,113.312780494,173.296723864,158.947926161,5.66466996096,8.68412774212
 05/13  05:00:00,945.617618362,97.5774534137,524.063980371,0.0,55.6251445156,113.312780494,183.645127,152.137206121,14.1616749024,17.3462459769
 05/13  06:00:00,1006.51245902,97.5774534137,523.480587499,0.0,65.1572554096,176.889270242,144.154696749,107.1472176,28.3233498048,8.68412934452
 05/13  07:00:00,1134.71629841,110.038907897,521.970767666,0.0,109.682768182,220.96816451,193.248885838,142.080404986,42.4850247072,8.68345614479
 05/13  08:00:00,1145.67303936,110.106818125,522.812243326,0.0,109.682768182,220.96816451,176.256511282,102.199154219,56.6466996096,17.4106574531
 05/13  09:00:00,1267.92106967,126.065662671,521.682742161,0.0,131.945524568,266.955817592,120.813643609,60.8600676792,42.4850247072,17.4685512226
 05/13  10:00:00,1286.83479816,138.70148624,520.418298189,0.0,131.945524568,274.45309292,126.45881948,38.1207499551,70.808374512,17.529695013
 05/13  11:00:00,1296.01138851,147.699291693,519.561452798,0.0,131.945524568,274.45309292,108.794831152,20.4594062764,70.808374512,17.5270503637
 05/13  12:00:00,1271.1232362,154.971513122,519.337168917,0.0,131.945524568,274.45309292,105.668464823,8.58085285101,70.808374512,26.2792374603
 05/13  13:00:00,1268.95825729,159.868681517,519.671137964,0.0,131.945524568,266.955817592,78.8398443812,4.67064338528,56.6466996096,17.5225013863
 05/13  14:00:00,1271.38644808,162.126761395,519.812758159,0.0,131.945524568,266.955817592,72.6227781363,3.86270165767,42.4850247072,26.2750517714
 05/13  15:00:00,1132.04611179,97.5774534137,521.72444594,0.0,109.682768182,212.545889182,74.1705912704,0.0,56.6466996096,17.5238916608
 05/13  16:00:00,1140.49875026,97.5829342802,522.916085077,0.0,109.682768182,220.04316451,111.47207234,0.226386383472,84.9700494144,26.2756365426
 05/13  17:00:00,1098.47042813,97.6055845126,523.253862796,0.0,109.682768182,220.04316451,104.273287714,1.8435692426,84.9700494144,17.4596690574
 05/13  18:00:00,1059.06222349,97.5796133979,522.827348176,0.0,100.150657288,199.110933808,102.870385188,9.2159933311,84.9700494144,8.6843424425
 05/13  19:00:00,1060.91896725,97.5774534137,523.64853258,0.0,100.150657288,191.61365848,80.4966217347,15.1662666365,56.6466996096,8.6836554886
 05/13  20:00:00,956.581077414,97.5774534137,523.31244184,0.0,55.6251445156,124.558693486,104.017163399,38.6874585653,56.6466996096,8.68300522382
 05/13  21:00:00,956.070672707,97.5774534137,523.390420016,0.0,55.6251445156,124.558693486,117.682767401,66.5133881918,42.4850247072,8.68435450203
 05/13  22:00:00,947.180336424,97.5774534137,524.688164034,0.0,46.0930336215,124.558693486,177.084799396,131.414779892,28.3233498048,17.3466696991
 05/13  23:00:00,946.698879544,97.5774534137,523.648160025,0.0,46.0930336215,124.558693486,193.083573542,170.237544514,14.1616749024,8.68435412514
 05/13  24:00:00,920.325166017,97.5774534137,513.651147582,0.0,46.0930336215,113.312780494,206.535544264,192.1872097,5.66466996096,8.68366460369
 05/14  01:00:00,909.043385052,97.5774534137,513.561275606,0.0,34.9616554283,113.312780494,216.271160597,201.923664443,5.66466996096,8.68282619346
 05/14  02:00:00,914.478188271,97.5774534137,517.308450439,0.0,34.9616554283,113.312780494,218.858102774,204.509377411,5.66466996096,8.68405540194
 05/14  03:00:00,923.733313038,97.5774534137,523.907785347,0.0,34.9616554283,113.312780494,222.787887364,199.777265215,5.66466996096,17.3459521881
 05/14  04:00:00,934.839169655,97.5774534137,524.444067613,0.0,44.4937663224,113.312780494,199.949493471,185.600880519,5.66466996096,8.68394299007
 05/14  05:00:00,934.613534858,97.5774534137,524.265975247,0.0,44.4937663224,113.312780494,201.295570129,178.450661288,14.1616749024,8.68323393838
 05/14  06:00:00,995.424948048,97.5774534137,523.583996272,0.0,54.0258772165,176.889270242,165.082696625,128.076783259,28.3233498048,8.68256356119
 05/14  07:00:00,998.886956641,97.5774534137,523.668867221,0.0,54.0258772165,184.38654557,155.578651259,104.409760987,42.4850247072,8.68386556412
 05/14  08:00:00,1078.04759713,97.5774534137,523.329672964,0.0,65.1572554096,220.04316451,150.275431507,76.2274470646,56.6466996096,17.4012848331
 05/14  09:00:00,1070.73554568,97.5774534137,523.451727106,0.0,65.1572554096,212.545889182,123.951203008,64.007395904,42.4850247072,17.4587823969
 05/14  10:00:00,1078.05906098,97.5774534137,523.257184372,0.0,65.1572554096,220.04316451,140.882910766,52.5612581454,70.808374512,17.5132781082
 05/14  11:00:00,1078.87668689,97.5774534137,523.052390842,0.0,65.1572554096,220.04316451,140.265099433,43.1982166817,70.808374512,26.2585082396
 05/14  12:00:00,1077.51911089,97.5774534137,522.678874689,0.0,65.1572554096,220.04316451,121.019888074,32.6990287827,70.808374512,17.5124847788
 05/14  13:00:00,1069.84183923,97.5774534137,522.387552627,0.0,65.1572554096,212.545889182,97.1617350946,23.0016248495,56.6466996096,17.5134106355
 05/14  14:00:00,1069.87116912,97.5774534137,522.375751765,0.0,65.1572554096,212.545889182,83.6985784437,14.9548953325,42.4850247072,26.258658404
 05/14  15:00:00,1069.99004282,97.5865353455,522.500325762,0.0,65.1572554096,212.545889182,85.3239192227,11.1646230449,56.6466996096,17.5125965682
 05/14  16:00:00,1044.72328525,97.6674330342,522.508263377,0.0,65.1572554096,220.04316451,113.190324386,10.7066556895,84.9700494144,17.513619282
 05/14  17:00:00,998.772254162,97.7064833481,523.308731351,0.0,54.0258772165,184.38654557,120.542100741,18.1157925985,84.9700494144,17.4562587281
 05/14  18:00:00,968.083415227,97.6789353313,523.154236326,0.0,44.4937663224,163.454314868,128.858160343,35.2039386237,84.9700494144,8.68417230525
 05/14  19:00:00,969.987005977,97.5906889354,524.16211584,0.0,44.4937663224,155.95703954,126.907927751,52.9150268598,56.6466996096,17.3462012817
 05/14  20:00:00,945.483477349,97.5774534137,523.514484119,0.0,44.4937663224,124.558693486,155.265359913,89.9345707982,56.6466996096,8.68408950527
 05/14  21:00:00,946.29112406,97.5774534137,524.888620487,0.0,44.4937663224,124.558693486,183.440244732,132.271851493,42.4850247072,8.68336853206
 05/14  22:00:00,916.851094925,97.5774534137,511.98088704,0.0,34.9616554283,124.558693486,244.636742872,207.630705586,28.3233498048,8.68268748175
 05/14  23:00:00,909.331033172,97.5774534137,507.940797883,0.0,34.9616554283,124.558693486,281.435015007,258.589332019,14.1616749024,8.68400808536
 05/14  24:00:00,898.432257491,97.5774534137,509.349205702,0.0,34.9616554283,113.312780494,322.246152117,299.234418099,5.66466996096,17.3470640565
 05/15  01:00:00,916.726901247,97.5774534137,515.369621471,0.0,46.0930336215,113.312780494,329.173596651,314.825251618,5.66466996096,8.68367507142
 05/15  02:00:00,918.149168397,97.5774534137,516.602104067,0.0,46.0930336215,113.312780494,337.630574049,323.282995258,5.66466996096,8.68290882994
 05/15  03:00:00,914.996329263,97.5774534137,513.82192273,0.0,46.0930336215,113.312780494,341.76611654,327.419247899,5.66466996096,8.68219867969
 05/15  04:00:00,1002.94768352,97.5774534137,512.302565212,0.0,100.150657288,148.969399434,319.668394146,305.320263296,5.66466996096,8.68346088912
 05/15  05:00:00,1006.46911356,98.4840162318,513.278564104,0.0,100.150657288,149.894399434,447.957741442,425.111880315,14.1616749024,8.68418622456
 05/15  06:00:00,1231.40925368,103.573551624,514.131588842,0.0,176.471037341,302.612436532,284.129568612,238.458733675,28.3233498048,17.3474851319
 05/15  07:00:00,1371.8995276,110.481559184,520.383649929,0.0,243.2593065,310.10971186,233.247099579,173.297448885,42.4850247072,17.4646259873
 05/15  08:00:00,1424.17719023,118.617496507,522.323956362,0.0,243.2593065,310.10971186,193.617579805,119.445307159,56.6466996096,17.5255730364
 05/15  09:00:00,1465.94954918,127.283994597,522.070306292,0.0,243.2593065,302.612436532,155.534138956,86.6958009297,42.4850247072,26.353313319
 05/15  10:00:00,1481.83587981,136.592985569,521.054416828,0.0,243.2593065,310.10971186,163.81772488,66.5409108823,70.808374512,26.4684394857
 05/15  11:00:00,1490.81114032,145.153633926,520.444247634,0.0,243.2593065,310.10971186,153.085529975,51.4134602228,70.808374512,30.8636952407
 05/15  12:00:00,1454.59164802,151.376685115,519.700570746,0.0,243.2593065,310.10971186,129.422387297,36.5670986754,70.808374512,22.0469141101
 05/15  13:00:00,1494.49277512,158.186849668,519.417330059,0.0,243.2593065,302.612436532,115.356877006,23.3791358451,56.6466996096,35.3310415516
 05/15  14:00:00,1501.74770488,165.84138777,518.966447478,0.0,243.2593065,302.612436532,81.5926861589,12.6420068585,42.4850247072,26.4656545932
 05/15  15:00:00,1505.60270548,169.760224019,518.892691208,0.0,243.2593065,302.612436532,87.5862556604,4.51315555903,56.6466996096,26.4264004918
 05/15  16:00:00,1514.83824515,172.138929903,519.107685806,0.0,243.2593065,310.10971186,112.986991974,1.68692377758,84.9700494144,26.3300187823
 05/15  17:00:00,1516.3104402,173.573239354,519.163466813,0.0,243.2593065,310.10971186,103.087890364,0.69465071637,84.9700494144,17.4231902334
 05/15  18:00:00,1179.13436094,98.5069853674,522.668107698,0.0,166.938926447,199.110933808,98.4341266579,4.76396469976,84.9700494144,8.70011254379
 05/15  19:00:00,1180.92769261,98.4311351202,523.569404255,0.0,166.938926447,191.61365848,81.1871231897,15.8397889325,56.6466996096,8.70063464759
 05/15  20:00:00,1054.00653517,97.6034818829,523.794304163,0.0,100.150657288,124.558693486,119.387072639,45.3572646082,56.6466996096,17.383108421
 05/15  21:00:00,1013.29167096,97.5774534137,522.953033588,0.0,100.150657288,124.558693486,143.49947082,92.3286720954,42.4850247072,8.68577401727
 05/15  22:00:00,923.729851178,97.5774534137,508.785492872,0.0,46.0930336215,124.558693486,210.001147362,172.994726019,28.3233498048,8.68307153864
 05/15  23:00:00,918.75965938,97.5774534137,506.39458914,0.0,46.0930336215,124.558693486,256.902927562,234.058884226,14.1616749024,8.68236843389
 05/15  24:00:00,919.655259144,97.5774534137,517.941090722,0.0,46.0930336215,113.312780494,298.473879057,275.462494861,5.66466996096,17.3467142348
 05/16  01:00:00,927.570185039,97.5774534137,525.0069213,0.0,46.0930336215,113.312780494,304.884010143,290.537329752,5.66466996096,8.68201043077
 05/16  02:00:00,926.25447357,97.5774534137,523.774620503,0.0,46.0930336215,113.312780494,314.085003184,299.737144272,5.66466996096,8.68318895101
 05/16  03:00:00,921.110645131,97.5774534137,519.169099257,0.0,46.0930336215,113.312780494,319.621848132,305.274744177,5.66466996096,8.68243399359
 05/16  04:00:00,1008.54585446,97.5774534137,513.547692489,0.0,100.150657288,148.969399434,302.093265247,287.744872103,5.66466996096,8.68372318264
 05/16  05:00:00,1014.58063014,104.389926996,512.553467315,0.0,100.150657288,149.894399434,402.912985006,371.406911062,14.1616749024,17.3443990418
 05/16  06:00:00,1239.17002616,110.656910507,513.601676622,0.0,176.471037341,302.612436532,258.022606525,221.015770743,28.3233498048,8.68348597783
 05/16  07:00:00,1382.2466672,122.199518978,519.140768479,0.0,243.2593065,310.10971186,211.307357324,151.359907183,42.4850247072,17.4624254343
 05/16  08:00:00,1443.69277271,140.440922112,520.018135236,0.0,243.2593065,310.10971186,159.401267478,85.2291977864,56.6466996096,17.525370082
 05/16  09:00:00,1487.35073739,151.338597944,519.414922754,0.0,243.2593065,302.612436532,114.800676549,45.9663428448,42.4850247072,26.3493089971
 05/16  10:00:00,1500.38131579,156.851371891,519.353169605,0.0,243.2593065,310.10971186,126.587953746,29.3179296217,70.808374512,26.4616496128
 05/16  11:00:00,1506.76299663,162.299801887,519.212628723,0.0,243.2593065,310.10971186,123.176694794,17.0495515266,70.808374512,35.3187687558
 05/16  12:00:00,1471.2192668,168.526161395,519.157821216,0.0,243.2593065,310.10971186,96.8998141985,8.48770613054,70.808374512,17.603733556
 05/16  13:00:00,1508.42501684,172.377328188,519.138754446,0.0,243.2593065,302.612436532,96.2313612073,4.2574017466,56.6466996096,35.3272598511
 05/16  14:00:00,1511.09099161,175.160331951,518.986339646,0.0,243.2593065,302.612436532,69.8076183662,0.859930890238,42.4850247072,26.4626627688
 05/16  15:00:00,1512.92294007,176.973083149,519.015449206,0.0,243.2593065,302.612436532,83.0841726552,0.0140877012041,56.6466996096,26.4233853444
 05/16  16:00:00,1521.17918867,178.62628116,518.990732449,0.0,243.2593065,310.10971186,111.297238686,0.0,84.9700494144,26.3271892718
 05/16  17:00:00,1523.04801701,180.533457682,518.966432559,0.0,243.2593065,310.10971186,93.69134052,0.0,84.9700494144,8.72129110559
 05/16  18:00:00,1179.12099692,98.5073873995,522.664990472,0.0,166.938926447,199.110933808,106.023204026,3.67198690089,84.9700494144,17.381167711
 05/16  19:00:00,1181.02675393,98.4393415837,524.564840238,0.0,166.938926447,191.61365848,79.8720832833,14.5254753963,56.6466996096,8.69990827741
 05/16  20:00:00,1052.59843501,97.5805830015,523.240994338,0.0,100.150657288,124.558693486,118.300876676,44.2717380429,56.6466996096,17.3824390237
 05/16  21:00:00,1014.76021402,97.5774534137,524.90174359,0.0,100.150657288,124.558693486,139.585488807,88.4154232342,42.4850247072,8.68504086561
 05/16  22:00:00,925.740869497,97.5774534137,510.061544911,0.0,46.0930336215,124.558693486,200.409448222,163.403761305,28.3233498048,8.68233711178
 05/16  23:00:00,918.643332784,97.5774534137,506.31897736,0.0,46.0930336215,124.558693486,245.511245138,222.665948524,14.1616749024,8.68362171177
 05/16  24:00:00,914.734773739,97.5774534137,513.589379097,0.0,46.0930336215,113.312780494,286.397428215,263.387641392,5.66466996096,17.3451168619
 05/17  01:00:00,921.05162528,97.5774534137,519.168197709,0.0,46.0930336215,113.312780494,290.999498903,276.651692784,5.66466996096,8.68313615831
 05/17  02:00:00,918.192739118,97.5774534137,516.584461357,0.0,46.0930336215,113.312780494,297.740309657,283.393317967,5.66466996096,8.68232172931
 05/17  03:00:00,913.110271523,97.5774534137,512.350616857,0.0,46.0930336215,113.312780494,301.052271764,286.706031335,5.66466996096,8.68157046808
 05/17  04:00:00,1003.6997645,97.5774534137,512.882122067,0.0,100.150657288,148.969399434,272.939785195,258.592345197,5.66466996096,8.6827700376
 05/17  05:00:00,1023.60180025,108.696946346,514.477410933,0.0,100.150657288,149.894399434,318.857901524,296.012498281,14.1616749024,8.68372834064
 05/17  06:00:00,1261.02462044,121.650151773,521.061277608,0.0,176.471037341,302.612436532,201.977558049,156.308348015,28.3233498048,17.3458602292
 05/17  07:00:00,1404.08757623,142.548720705,519.512372897,0.0,243.2593065,310.10971186,160.358833637,100.413852406,42.4850247072,17.4599565233
 05/17  08:00:00,1455.00993932,152.784529237,518.92676428,0.0,243.2593065,310.10971186,130.401039423,56.2278882407,56.6466996096,17.526451573
 05/17  09:00:00,1494.7753827,159.10224419,519.023191684,0.0,243.2593065,302.612436532,98.1131012003,29.2788800362,42.4850247072,26.3491964569
 05/17  10:00:00,1506.96912066,163.538086095,519.240087697,0.0,243.2593065,310.10971186,113.424555586,16.1546349721,70.808374512,26.4615461018
 05/17  11:00:00,1512.13426509,167.565593347,519.33632928,0.0,243.2593065,310.10971186,106.982529727,9.68392206488,70.808374512,26.4902331503
 05/17  12:00:00,1475.48021605,172.82693272,519.140126047,0.0,243.2593065,310.10971186,100.812963215,3.61136908669,70.808374512,26.3932196164
 05/17  13:00:00,1513.55926768,177.682940658,518.979256919,0.0,243.2593065,302.612436532,92.0218143349,0.056157875235,56.6466996096,35.3189568501
 05/17  14:00:00,1518.31998224,182.383080808,518.971158092,0.0,243.2593065,302.612436532,68.9465028134,0.0,42.4850247072,26.4614781062
 05/17  15:00:00,1521.32193022,185.232914562,519.132854188,0.0,243.2593065,302.612436532,83.0689520702,0.0,56.6466996096,26.4222524606
 05/17  16:00:00,1529.57055161,186.889943639,519.094403297,0.0,243.2593065,310.10971186,111.291472231,0.0,84.9700494144,26.3214228163
 05/17  17:00:00,1530.57967316,187.920309303,519.082745518,0.0,243.2593065,310.10971186,93.6923968269,0.0,84.9700494144,8.7223474125
 05/17  18:00:00,1179.02250432,98.3265842288,522.731517738,0.0,166.938926447,199.110933808,104.089558182,1.73816593056,84.9700494144,17.3813428374
 05/17  19:00:00,1180.76116362,98.1616387783,523.651270212,0.0,166.938926447,191.61365848,75.098122584,9.75089443725,56.6466996096,8.70052853715
 05/17  20:00:00,1053.85694365,97.5792241071,523.591075169,0.0,100.150657288,124.558693486,102.240609566,28.2138384928,56.6466996096,17.3800714638
 05/17  21:00:00,1015.49017089,97.5774534137,524.935333373,0.0,100.150657288,124.558693486,97.6025259821,46.4322559062,42.4850247072,8.68524536868
 05/17  22:00:00,947.62710026,97.5774534137,524.847920654,0.0,46.0930336215,124.558693486,133.948469173,96.9426662763,28.3233498048,8.68245309211
 05/17  23:00:00,947.276600355,97.5774534137,524.0366344,0.0,46.0930336215,124.558693486,158.004757548,135.161370301,14.1616749024,8.68171234469
 05/17  24:00:00,919.860113655,97.5774534137,513.321893218,0.0,46.0930336215,113.312780494,175.73308619,161.385474237,5.66466996096,8.68294199189
 05/18  01:00:00,919.560036508,97.5774534137,513.140142404,0.0,46.0930336215,113.312780494,187.190685447,172.843964755,5.66466996096,8.68205073188
 05/18  02:00:00,925.872106052,97.5774534137,517.442091728,0.0,46.0930336215,113.312780494,199.076501464,176.066351498,5.66466996096,17.3454800049
 05/18  03:00:00,935.398694268,97.5774534137,524.260666133,0.0,46.0930336215,113.312780494,185.92530182,171.579097686,5.66466996096,8.68153417264
 05/18  04:00:00,1026.37136136,97.5774534137,524.554003731,0.0,100.150657288,148.969399434,161.870482459,147.523077121,5.66466996096,8.6827353767
 05/18  05:00:00,1048.63748519,122.148318146,521.315725605,0.0,100.150657288,149.894399434,212.102534333,189.258913556,14.1616749024,8.68194587502
 05/18  06:00:00,1286.44156069,148.177144784,519.554660682,0.0,176.471037341,302.612436532,113.992680807,76.9861407888,28.3233498048,8.68319021301
 05/18  07:00:00,1419.52420172,158.434049937,519.013412207,0.0,243.2593065,310.10971186,100.964257537,41.0169375807,42.4850247072,17.4622952492
 05/18  08:00:00,1464.49419771,162.206716856,518.945225182,0.0,243.2593065,310.10971186,105.467489138,22.5470392937,56.6466996096,26.2737502344
 05/18  09:00:00,1502.90776696,167.208515306,519.00530296,0.0,243.2593065,302.612436532,68.7866601074,8.72899389223,42.4850247072,17.572641508
 05/18  10:00:00,1516.11214606,172.62502562,519.248683703,0.0,243.2593065,310.10971186,107.464575322,1.38656762357,70.808374512,35.2696331868
 05/18  11:00:00,1523.11953117,178.676390561,519.146985526,0.0,243.2593065,310.10971186,97.3002915753,0.0,70.808374512,26.4919170633
 05/18  12:00:00,1485.97342557,183.243035441,519.139816823,0.0,243.2593065,310.10971186,97.1981738597,0.0,70.808374512,26.3897993477
 05/18  13:00:00,1522.86059686,186.772721038,519.1325984,0.0,243.2593065,302.612436532,83.1389799574,0.0,56.6466996096,26.4922803478
