Date/Time,Electricity:Facility [kW](Hourly),Fans:Electricity [kW](Hourly),Cooling:Electricity [kW](Hourly),Heating:Electricity [kW](Hourly),InteriorLights:Electricity [kW](Hourly),InteriorEquipment:Electricity [kW](Hourly),Gas:Facility [kW](Hourly),Heating:Gas [kW](Hourly),InteriorEquipment:Gas [kW](Hourly),Water Heater:WaterSystems:Gas [kW](Hourly)
 05/18  14:00:00,1525.83407092,189.689644937,519.149316375,0.0,243.2593065,302.612436532,77.7499150032,0.0,42.4850247072,35.264890296
 05/18  15:00:00,1527.00532707,190.74853287,519.304608831,0.0,243.2593065,302.612436532,83.0639230765,0.0,56.6466996096,26.4172234669
 05/18  16:00:00,1532.3862831,189.792409113,519.028556665,0.0,243.2593065,310.10971186,102.521282233,0.0,84.9700494144,17.5512328187
 05/18  17:00:00,1532.37061685,190.015479924,518.805677197,0.0,243.2593065,310.10971186,102.39244305,0.0,84.9700494144,17.4223936357
 05/18  18:00:00,1178.72945592,98.1392117625,522.669292793,0.0,166.938926447,199.110933808,96.9550659629,3.28603235547,84.9700494144,8.69898419301
 05/18  19:00:00,1176.69750653,98.0095540885,523.61784264,0.0,166.938926447,191.61365848,85.8165186499,11.7891077845,56.6466996096,17.3807112558
 05/18  20:00:00,1053.89917043,97.5959823773,523.649348826,0.0,100.150657288,124.558693486,96.8991466934,31.5520889179,56.6466996096,8.70035816593
 05/18  21:00:00,1014.02547202,97.5807003512,523.5189365,0.0,100.150657288,124.558693486,106.289764943,55.11984183,42.4850247072,8.68489840589
 05/18  22:00:00,946.546722964,97.5774534137,524.150673067,0.0,46.0930336215,124.558693486,167.498613079,121.831643102,28.3233498048,17.343620172
 05/18  23:00:00,927.924987757,97.5774534137,510.968272727,0.0,46.0930336215,124.558693486,193.726221017,170.881927828,14.1616749024,8.68261828601
 05/18  24:00:00,910.692869031,97.5774534137,509.404015753,0.0,46.0930336215,113.312780494,226.7375492,212.391044315,5.66466996096,8.68183492384
 05/19  01:00:00,910.323160321,97.5774534137,509.719815278,0.0,46.0930336215,113.312780494,251.085561469,236.738037873,5.66466996096,8.68285363483
 05/19  02:00:00,910.065289178,97.5774534137,509.933459646,0.0,46.0930336215,113.312780494,272.533844559,258.187218624,5.66466996096,8.68195597366
 05/19  03:00:00,909.987481853,97.5774534137,510.122284991,0.0,46.0930336215,113.312780494,289.767112796,275.421292596,5.66466996096,8.68115023904
 05/19  04:00:00,1003.76406618,97.5774534137,510.183604222,0.0,100.150657288,148.969399434,291.677132634,268.668657886,5.66466996096,17.343804787
 05/19  05:00:00,1023.45160105,112.918461849,510.652316674,0.0,100.150657288,149.894399434,355.370986582,332.526609259,14.1616749024,8.68270242055
 05/19  06:00:00,1242.125079,119.222068502,509.632514491,0.0,176.471037341,302.612436532,280.959740235,243.954524403,28.3233498048,8.68186602732
 05/19  07:00:00,1364.67364316,123.992495599,505.91444394,0.0,243.2593065,310.10971186,306.824846836,246.87800319,42.4850247072,17.4618189388
 05/19  08:00:00,1403.3417046,124.761291349,503.515611756,0.0,243.2593065,310.10971186,318.736408129,244.570627466,56.6466996096,17.5190810543
 05/19  09:00:00,1437.19883576,125.399229594,503.820902843,0.0,243.2593065,302.612436532,303.425042992,234.594660066,42.4850247072,26.3453582188
 05/19  10:00:00,1449.55140771,125.823772572,506.699084897,0.0,243.2593065,310.10971186,309.202850915,211.94196219,70.808374512,26.4525142131
 05/19  11:00:00,1455.30217271,126.669413882,509.829953052,0.0,243.2593065,310.10971186,306.031971102,199.914675309,70.808374512,35.308921281
 05/19  12:00:00,1407.67722192,126.679034648,505.217664024,0.0,243.2593065,310.10971186,308.55849842,220.150763819,70.808374512,17.5993600887
 05/19  13:00:00,1437.82524177,128.281573224,502.097301759,0.0,243.2593065,302.612436532,327.220130419,235.257634519,56.6466996096,35.3157962904
 05/19  14:00:00,1450.36889663,130.903276555,508.747493476,0.0,243.2593065,302.612436532,249.188469455,180.249830302,42.4850247072,26.453614446
 05/19  15:00:00,1454.40102469,133.203821741,509.666716075,0.0,243.2593065,302.612436532,244.134692076,161.073676603,56.6466996096,26.4143158643
 05/19  16:00:00,1457.83422636,133.871204115,506.838696197,0.0,243.2593065,310.10971186,278.249290866,166.963156945,84.9700494144,26.3160845068
 05/19  17:00:00,1454.42959977,133.764408949,503.402709611,0.0,243.2593065,310.10971186,263.69824953,170.006204176,84.9700494144,8.7219959403
 05/19  18:00:00,1173.27956423,97.5774534137,526.813573269,0.0,166.938926447,199.110933808,318.206090562,215.855733673,84.9700494144,17.3803074747
 05/19  19:00:00,1215.90436589,97.5774534137,573.588687293,0.0,166.938926447,191.61365848,315.777249762,250.430427905,56.6466996096,8.70012224752
 05/19  20:00:00,1106.47474798,97.5774534137,587.249448564,0.0,100.150657288,124.558693486,376.939347931,302.914606838,56.6466996096,17.3780414835
 05/19  21:00:00,1094.77337994,97.5774534137,616.799303635,0.0,100.150657288,124.558693486,378.106350522,326.936508343,42.4850247072,8.68481747193
 05/19  22:00:00,1043.14536782,97.5774534137,633.438568256,0.0,46.0930336215,124.558693486,394.96980923,357.964477537,28.3233498048,8.68198188747
 05/19  23:00:00,1041.19223741,97.5774534137,630.667593578,0.0,46.0930336215,124.558693486,393.662804196,370.819932822,14.1616749024,8.68119647202
 05/19  24:00:00,1026.99813291,97.5774534137,628.78262339,0.0,46.0930336215,113.312780494,396.526094459,382.179048142,5.66466996096,8.68237635615
 05/20  01:00:00,1026.6519701,97.5774534137,628.387239988,0.0,46.0930336215,113.312780494,407.551447757,393.205336595,5.66466996096,8.68144120095
 05/20  02:00:00,1026.05380182,97.5774534137,627.715764684,0.0,46.0930336215,113.312780494,425.949523214,402.940748264,5.66466996096,17.3441049895
 05/20  03:00:00,1025.73408314,97.5774534137,627.337064752,0.0,46.0930336215,113.312780494,426.56530044,412.219838105,5.66466996096,8.68079237398
 05/20  04:00:00,1035.11511066,97.5774534137,626.3768303,0.0,55.6251445156,113.312780494,422.944112297,408.597523533,5.66466996096,8.68191880303
 05/20  05:00:00,1034.60159572,97.5774534137,625.835563413,0.0,55.6251445156,113.312780494,437.782718936,414.93994772,14.1616749024,8.68109631391
 05/20  06:00:00,1088.42561941,97.5774534137,621.720456374,0.0,65.1572554096,176.889270242,389.684305573,352.678697225,28.3233498048,8.68225854286
 05/20  07:00:00,1193.29598391,100.417463207,601.45452136,0.0,109.682768182,220.96816451,479.160192579,425.476921219,42.4850247072,11.1982466525
 05/20  08:00:00,1192.43574702,100.192821589,590.152696487,0.0,109.682768182,220.96816451,463.368881636,391.841783497,56.6466996096,14.8803985295
 05/20  09:00:00,1292.52031645,102.838325271,579.771568721,0.0,131.945524568,266.955817592,422.191715581,362.245435988,42.4850247072,17.4612548851
 05/20  10:00:00,1294.1710577,102.971710192,573.464163948,0.0,131.945524568,274.45309292,436.550089858,348.223236337,70.808374512,17.5184790084
 05/20  11:00:00,1290.73378233,103.120627651,568.572963478,0.0,131.945524568,274.45309292,434.757228314,337.679494167,70.808374512,26.2693596353
 05/20  12:00:00,1253.1694806,103.256514051,562.550130027,0.0,131.945524568,274.45309292,415.278762046,326.953921332,70.808374512,17.516466202
 05/20  13:00:00,1244.44882534,103.475844298,561.004971746,0.0,131.945524568,266.955817592,399.595105905,316.684756758,56.6466996096,26.2636495374
 05/20  14:00:00,1245.5515906,104.322084469,561.519285982,0.0,131.945524568,266.955817592,361.877486281,301.876639629,42.4850247072,17.5158219442
 05/20  15:00:00,1175.55434124,97.5774534137,575.849330422,0.0,109.682768182,212.545889182,306.315988595,232.154070455,56.6466996096,17.5152185308
 05/20  16:00:00,1191.08861848,97.5774534137,584.737363035,0.0,109.682768182,220.04316451,338.895842722,227.661591091,84.9700494144,26.2642022168
 05/20  17:00:00,1155.8866636,97.5774534137,592.632618134,0.0,109.682768182,220.04316451,330.843214783,228.420270928,84.9700494144,17.452894441
 05/20  18:00:00,1115.75266552,97.5774534137,591.378595252,0.0,100.150657288,199.110933808,358.617084628,264.964871784,84.9700494144,8.68216342958
 05/20  19:00:00,1112.43015924,97.5774534137,590.361390374,0.0,100.150657288,191.61365848,351.56756086,286.23953549,56.6466996096,8.68132576
 05/20  20:00:00,1015.78186996,97.5774534137,593.522739704,0.0,55.6251445156,124.558693486,402.509886617,337.180672711,56.6466996096,8.68251429651
 05/20  21:00:00,1045.02809535,97.5774534137,624.902605303,0.0,55.6251445156,124.558693486,408.257695859,357.091027077,42.4850247072,8.68164407441
 05/20  22:00:00,1050.39960234,97.5774534137,641.467085551,0.0,46.0930336215,124.558693486,419.939990759,382.935802175,28.3233498048,8.68083877962
 05/20  23:00:00,1046.76211433,97.5774534137,636.613495086,0.0,46.0930336215,124.558693486,424.559258381,393.054456858,14.1616749024,17.343126621
 05/20  24:00:00,1032.39365947,97.5774534137,634.490577491,0.0,46.0930336215,113.312780494,416.77529463,402.428303617,5.66466996096,8.68232105164
 05/21  01:00:00,1020.14103309,97.5774534137,633.306295788,0.0,34.9616554283,113.312780494,427.189528433,412.843601391,5.66466996096,8.68125708082
 05/21  02:00:00,1019.36424515,97.5774534137,632.424753649,0.0,34.9616554283,113.312780494,436.007200945,421.663078174,5.66466996096,8.67945280974
 05/21  03:00:00,1018.41640938,97.5774534137,631.373421266,0.0,34.9616554283,113.312780494,444.379880484,430.033764612,5.66466996096,8.68144591055
 05/21  04:00:00,1027.53656254,97.5774534137,630.14577381,0.0,44.4937663224,113.312780494,439.739920826,425.394638899,5.66466996096,8.68061196611
 05/21  05:00:00,1026.39522847,97.5774534137,628.933188252,0.0,44.4937663224,113.312780494,462.561645404,431.057370588,14.1616749024,17.3425999139
 05/21  06:00:00,1069.43016528,97.5774534137,613.349714417,0.0,54.0258772165,176.889270242,401.732637034,364.727273201,28.3233498048,8.68201402826
 05/21  07:00:00,1044.02166504,97.5774534137,578.471379774,0.0,54.0258772165,184.38654557,389.153697772,337.987532057,42.4850247072,8.68114100785
 05/21  08:00:00,1108.62154704,97.5774534137,562.59868636,0.0,65.1572554096,220.04316451,372.973582695,307.618845859,56.6466996096,8.70803722655
 05/21  09:00:00,1118.12329628,97.5774534137,581.047282198,0.0,65.1572554096,212.545889182,361.045667587,301.108138322,42.4850247072,17.4525045574
 05/21  10:00:00,1132.92912302,97.5774534137,589.495344622,0.0,65.1572554096,220.04316451,393.715531003,296.662427777,70.808374512,26.2447287133
 05/21  11:00:00,1130.35535481,97.5774534137,585.970831328,0.0,65.1572554096,220.04316451,379.552298699,291.238834604,70.808374512,17.5050895831
 05/21  12:00:00,1128.39906366,97.5774534137,585.117577595,0.0,65.1572554096,220.04316451,375.962075038,287.648539908,70.808374512,17.5051606186
 05/21  13:00:00,1116.40015454,97.5774534137,580.306021419,0.0,65.1572554096,212.545889182,350.047453765,275.895879888,56.6466996096,17.5048742669
 05/21  14:00:00,1111.42792394,97.5774534137,574.936475798,0.0,65.1572554096,212.545889182,325.163952769,256.432144583,42.4850247072,26.2467834786
 05/21  15:00:00,1111.81013822,97.5774534137,575.33695953,0.0,65.1572554096,212.545889182,315.017339849,240.863811205,56.6466996096,17.5068290349
 05/21  16:00:00,1091.26585131,97.5774534137,580.5649551,0.0,65.1572554096,220.04316451,334.921447353,232.446559121,84.9700494144,17.5048388183
 05/21  17:00:00,1048.61575528,97.5774534137,585.108842608,0.0,54.0258772165,184.38654557,340.826507803,238.406122588,84.9700494144,17.4503358012
 05/21  18:00:00,1020.58469685,97.5774534137,587.685275623,0.0,44.4937663224,163.454314868,368.889623372,275.239187907,84.9700494144,8.68038605052
 05/21  19:00:00,1023.95912839,97.5774534137,593.951315841,0.0,44.4937663224,155.95703954,371.957945818,297.969135499,56.6466996096,17.3421107093
 05/21  20:00:00,1004.11908555,97.5774534137,593.535917686,0.0,44.4937663224,124.558693486,405.212811381,339.884353979,56.6466996096,8.68175779232
 05/21  21:00:00,1036.05838296,97.5774534137,627.630842675,0.0,44.4937663224,124.558693486,409.641019224,358.475089258,42.4850247072,8.68090525853
 05/21  22:00:00,1047.38438115,97.5774534137,650.816912332,0.0,34.9616554283,124.558693486,420.018019158,383.012621921,28.3233498048,8.6820474314
 05/21  23:00:00,1048.13117275,97.5774534137,651.049227324,0.0,34.9616554283,124.558693486,415.760149966,392.917303292,14.1616749024,8.6811717712
 05/21  24:00:00,1036.46096052,97.5774534137,652.227342262,0.0,34.9616554283,113.312780494,416.958445021,402.613296385,5.66466996096,8.68047867484
 05/22  01:00:00,1046.57675378,97.5774534137,651.474737895,0.0,46.0930336215,113.312780494,434.599089209,411.592718823,5.66466996096,17.3417004249
 05/22  02:00:00,1044.63474024,97.5774534137,649.642882568,0.0,46.0930336215,113.312780494,434.983145046,420.637059455,5.66466996096,8.68141562917
 05/22  03:00:00,1043.02371506,97.5774534137,648.098701304,0.0,46.0930336215,113.312780494,443.630575908,429.285369187,5.66466996096,8.68053675962
 05/22  04:00:00,1132.2606396,97.5774534137,646.442673263,0.0,100.150657288,148.969399434,429.579707936,415.233400902,5.66466996096,8.68163707334
 05/22  05:00:00,1128.9863217,97.5774534137,637.496542459,0.0,100.150657288,149.894399434,643.508694231,620.666263113,14.1616749024,8.68075621517
 05/22  06:00:00,1333.10999518,99.561398476,629.298240741,0.0,176.471037341,302.612436532,475.341871325,438.336641371,28.3233498048,8.68188014898
 05/22  07:00:00,1433.79326584,101.889707613,604.029721339,0.0,243.2593065,310.10971186,441.326571514,381.384161786,42.4850247072,17.4573850206
 05/22  08:00:00,1415.39431992,102.870604281,538.007500313,0.0,243.2593065,310.10971186,425.365528676,342.450015475,56.6466996096,26.2688135914
 05/22  09:00:00,1437.87361202,103.662425704,525.906218817,0.0,243.2593065,302.612436532,378.76889966,318.718569275,42.4850247072,17.5653056778
 05/22  10:00:00,1443.96204383,104.415739036,524.012930807,0.0,243.2593065,310.10971186,410.811255031,306.090289811,70.808374512,33.9125907084
 05/22  11:00:00,1440.41607073,105.547637539,519.161140975,0.0,243.2593065,310.10971186,388.869475184,290.238033111,70.808374512,27.8230675613
 05/22  12:00:00,1391.56244139,107.562907581,511.073517179,0.0,243.2593065,310.10971186,367.482143054,270.293706635,70.808374512,26.3800619071
 05/22  13:00:00,1428.09630367,109.945362664,510.700571096,0.0,243.2593065,302.612436532,310.992959173,227.865500101,56.6466996096,26.4807594626
 05/22  14:00:00,1438.72346516,113.452402285,512.353275304,0.0,243.2593065,302.612436532,238.357899291,169.428495683,42.4850247072,26.4443789011
 05/22  15:00:00,1447.23054959,117.452131691,515.212606812,0.0,243.2593065,302.612436532,228.321008843,145.264333658,56.6466996096,26.4099755762
 05/22  16:00:00,1455.52267352,120.087011643,514.296592335,0.0,243.2593065,310.10971186,248.6984857,137.413663816,84.9700494144,26.3147724704
 05/22  17:00:00,1456.42663474,121.534640006,514.345816023,0.0,243.2593065,310.10971186,230.748351648,137.059869122,84.9700494144,8.71843311201
 05/22  18:00:00,1152.6971786,97.5774534137,508.517057859,0.0,166.938926447,199.110933808,273.187495161,170.838770721,84.9700494144,17.3786750256
 05/22  19:00:00,1200.00027097,97.5774534137,557.681360891,0.0,166.938926447,191.61365848,306.952495687,241.608686218,56.6466996096,8.69710985943
 05/22  20:00:00,1087.72571097,97.5774534137,566.592684587,0.0,100.150657288,124.558693486,366.110138506,292.086847982,56.6466996096,17.3765909139
 05/22  21:00:00,1072.72714647,97.5774534137,592.678489187,0.0,100.150657288,124.558693486,362.307381905,311.14021201,42.4850247072,8.68214518776
 05/22  22:00:00,1035.52650855,97.5774534137,625.404320878,0.0,46.0930336215,124.558693486,382.942082137,345.93744004,28.3233498048,8.68129229159
 05/22  23:00:00,1045.2407047,97.5774534137,635.469245433,0.0,46.0930336215,124.558693486,381.536751003,358.694642515,14.1616749024,8.68043358552
 05/22  24:00:00,1036.80372614,97.5774534137,640.492683472,0.0,46.0930336215,113.312780494,383.834814841,369.488608079,5.66466996096,8.68153680097
 05/23  01:00:00,1031.3564297,97.5774534137,634.693782777,0.0,46.0930336215,113.312780494,394.263298015,379.918090529,5.66466996096,8.6805375247
 05/23  02:00:00,1035.26221833,97.5774534137,629.277101419,0.0,46.0930336215,113.312780494,412.532714795,389.525974889,5.66466996096,17.3420699452
 05/23  03:00:00,1046.55965592,97.5774534137,624.509093084,0.0,46.0930336215,113.312780494,413.176387021,398.830065516,5.66466996096,8.68165154392
 05/23  04:00:00,1147.8296288,97.5774534137,619.556552015,0.0,100.150657288,148.969399434,401.240352297,386.894966069,5.66466996096,8.68071626698
 05/23  05:00:00,1150.94532095,98.5769502669,607.923332036,0.0,100.150657288,149.894399434,528.18559915,505.344062385,14.1616749024,8.67986186222
 05/23  06:00:00,1356.36476785,103.128826135,595.408417365,0.0,176.471037341,302.612436532,419.611439798,382.607187949,28.3233498048,8.68090204384
 05/23  07:00:00,1452.98942188,106.895720005,572.425212501,0.0,243.2593065,310.10971186,408.158201749,348.217043874,42.4850247072,17.4561331676
 05/23  08:00:00,1477.42928974,108.686669793,556.977639538,0.0,243.2593065,310.10971186,408.8314924,325.92003426,56.6466996096,26.2647585305
 05/23  09:00:00,1513.28122366,110.099731954,554.71181319,0.0,243.2593065,302.612436532,372.431000778,312.383627838,42.4850247072,17.5623482322
 05/23  10:00:00,1519.43468544,111.781857173,545.554519824,0.0,243.2593065,310.10971186,394.625538535,297.376598628,70.808374512,26.4405653955
 05/23  11:00:00,1527.16541849,113.570801037,537.344693463,0.0,243.2593065,310.10971186,391.806714957,285.700240762,70.808374512,35.2980996828
 05/23  12:00:00,1484.44206492,115.513160987,532.061697869,0.0,243.2593065,310.10971186,374.102278627,276.91428216,70.808374512,26.379621955
 05/23  13:00:00,1514.45401089,117.868378247,528.659061657,0.0,243.2593065,302.612436532,345.942212511,262.815595295,56.6466996096,26.4799176068
 05/23  14:00:00,1509.9880734,120.805617775,526.440866372,0.0,243.2593065,302.612436532,313.022476371,244.093926912,42.4850247072,26.4435247526
 05/23  15:00:00,1508.71494101,123.599428787,524.706238345,0.0,243.2593065,302.612436532,311.34742628,228.291785984,56.6466996096,26.4089406866
 05/23  16:00:00,1513.00062774,125.913023272,523.52205784,0.0,243.2593065,310.10971186,329.304785801,218.025605854,84.9700494144,26.3091305319
 05/23  17:00:00,1511.66947165,127.324200311,524.4870758,0.0,243.2593065,310.10971186,308.25461139,214.565134422,84.9700494144,8.71942755389
 05/23  18:00:00,1249.61800467,97.5774534137,563.142434952,0.0,166.938926447,199.110933808,321.062878751,218.716380495,84.9700494144,17.3764488412
 05/23  19:00:00,1258.94500341,97.5774534137,578.994919609,0.0,166.938926447,191.61365848,309.750889451,244.40652671,56.6466996096,8.69766313114
 05/23  20:00:00,1139.15532028,97.5774534137,589.374048626,0.0,100.150657288,124.558693486,362.28384845,296.939144244,56.6466996096,8.69800459625
 05/23  21:00:00,1125.94658126,97.5774534137,602.024990268,0.0,100.150657288,124.558693486,372.121984371,312.291546786,42.4850247072,17.3454128774
 05/23  22:00:00,1069.79829493,97.5774534137,604.974764521,0.0,46.0930336215,124.558693486,374.62593378,337.621137931,28.3233498048,8.68144604396
 05/23  23:00:00,1062.98515809,97.5774534137,604.793405598,0.0,46.0930336215,124.558693486,372.290788977,349.448584912,14.1616749024,8.68052916203
 05/23  24:00:00,1045.283018,97.5774534137,607.143254905,0.0,46.0930336215,113.312780494,374.878147407,360.5318436,5.66466996096,8.68163384572
 05/24  01:00:00,1041.61996022,97.5774534137,610.512806512,0.0,46.0930336215,113.312780494,385.583765007,371.238561084,5.66466996096,8.68053396275
 05/24  02:00:00,1038.08745121,97.5774534137,614.042761991,0.0,46.0930336215,113.312780494,395.315191075,380.970938771,5.66466996096,8.67958234304
 05/24  03:00:00,1033.30741065,97.5774534137,618.176823185,0.0,46.0930336215,113.312780494,413.714553887,390.709663265,5.66466996096,17.3402206611
 05/24  04:00:00,1118.54614689,97.5774534137,621.86697394,0.0,100.150657288,148.969399434,393.305657543,378.9603066,5.66466996096,8.68068098241
 05/24  05:00:00,1111.06961053,100.420557795,615.427084486,0.0,100.150657288,149.894399434,504.284719298,481.443256234,14.1616749024,8.67978816179
 05/24  06:00:00,1314.1399751,105.510790123,603.833703696,0.0,176.471037341,302.612436532,406.844102606,369.839932232,28.3233498048,8.68082056917
 05/24  07:00:00,1421.12609727,110.245658525,582.392091626,0.0,243.2593065,310.10971186,400.308092486,340.36588483,42.4850247072,17.4571829492
 05/24  08:00:00,1452.18610677,112.044702248,569.45862121,0.0,243.2593065,310.10971186,396.900459196,322.740913971,56.6466996096,17.512845616
 05/24  09:00:00,1480.78474279,113.111083453,563.334879025,0.0,243.2593065,302.612436532,386.275391769,317.456784244,42.4850247072,26.3335828177
 05/24  10:00:00,1483.81073555,114.855117982,556.874485219,0.0,243.2593065,310.10971186,396.015703027,298.76971737,70.808374512,26.4376111443
 05/24  11:00:00,1480.95337298,116.122915343,551.501288235,0.0,243.2593065,310.10971186,387.290759313,290.010478575,70.808374512,26.4719062257
 05/24  12:00:00,1436.39241333,117.927847621,546.680004009,0.0,243.2593065,310.10971186,373.968760172,276.78387874,70.808374512,26.3765069202
 05/24  13:00:00,1467.09916263,119.511475744,542.372150667,0.0,243.2593065,302.612436532,358.393522177,266.456096283,56.6466996096,35.2907262847
 05/24  14:00:00,1466.72591696,120.690556263,540.64253524,0.0,243.2593065,302.612436532,332.138746693,263.214747009,42.4850247072,26.438974977
 05/24  15:00:00,1468.90124107,122.964708371,540.627465918,0.0,243.2593065,302.612436532,329.878751948,246.827483524,56.6466996096,26.4045688139
 05/24  16:00:00,1477.95399242,123.36174377,542.775130613,0.0,243.2593065,310.10971186,353.120769184,250.607134385,84.9700494144,17.5435853843
 05/24  17:00:00,1480.24041366,124.036640778,544.460043783,0.0,243.2593065,310.10971186,354.095326668,251.70823658,84.9700494144,17.4170406736
 05/24  18:00:00,1221.33400747,97.5774534137,578.368147596,0.0,166.938926447,199.110933808,343.067769385,249.401116615,84.9700494144,8.69660335601
 05/24  19:00:00,1231.5818708,97.5774534137,591.509371286,0.0,166.938926447,191.61365848,341.087539146,267.066796528,56.6466996096,17.3740430084
 05/24  20:00:00,1115.67210606,97.5774534137,598.070520258,0.0,100.150657288,124.558693486,378.987887695,313.643712398,56.6466996096,8.69747568728
 05/24  21:00:00,1092.97844067,97.5774534137,616.036130963,0.0,100.150657288,124.558693486,381.910770697,330.743512811,42.4850247072,8.68223317827
 05/24  22:00:00,1031.71854746,97.5774534137,623.21753007,0.0,46.0930336215,124.558693486,391.721953437,354.720058097,28.3233498048,8.67854553472
 05/24  23:00:00,1027.5728301,97.5774534137,617.846884623,0.0,46.0930336215,124.558693486,395.95701526,364.455264452,14.1616749024,17.3400759053
 05/24  24:00:00,1009.30990178,97.5774534137,611.116213106,0.0,46.0930336215,113.312780494,386.264734294,371.919449096,5.66466996096,8.6806152371
 05/25  01:00:00,1003.88899866,97.5774534137,604.95517537,0.0,46.0930336215,113.312780494,391.509475923,377.16528693,5.66466996096,8.67951903224
 05/25  02:00:00,996.527889377,97.5774534137,596.769913259,0.0,46.0930336215,113.312780494,395.899564885,381.554439271,5.66466996096,8.68045565272
 05/25  03:00:00,988.437908955,97.5774534137,587.841878693,0.0,46.0930336215,113.312780494,399.807829497,385.463639003,5.66466996096,8.67952053292
 05/25  04:00:00,1070.2925612,97.5774534137,578.356854913,0.0,100.150657288,148.969399434,383.593649498,369.248460558,5.66466996096,8.68051897835
 05/25  05:00:00,1057.25715092,100.597024614,559.959460064,0.0,100.150657288,149.894399434,488.793063276,465.950129904,14.1616749024,8.68125846955
 05/25  06:00:00,1260.24223306,105.959941042,542.924984124,0.0,176.471037341,302.612436532,393.808876758,348.145134503,28.3233498048,17.34039245
 05/25  07:00:00,1366.10127093,110.682756685,520.931435989,0.0,243.2593065,310.10971186,362.525701958,302.590250031,42.4850247072,17.45042722
 05/25  08:00:00,1400.32219192,112.519883675,512.315163273,0.0,243.2593065,310.10971186,310.774782656,236.614375787,56.6466996096,17.5137072594
 05/25  09:00:00,1452.30084229,118.917209824,518.428161504,0.0,243.2593065,302.612436532,219.822981013,151.010379934,42.4850247072,26.3275763722
 05/25  10:00:00,1479.14036154,134.085389367,520.91777929,0.0,243.2593065,310.10971186,182.707476776,85.4623992187,70.808374512,26.4367030456
 05/25  11:00:00,1493.23573764,148.271381132,519.807899581,0.0,243.2593065,310.10971186,141.267653264,43.9828666301,70.808374512,26.476412122
 05/25  12:00:00,1457.1054725,154.059617919,519.602009428,0.0,243.2593065,310.10971186,125.681595044,28.4985450215,70.808374512,26.3746755109
 05/25  13:00:00,1497.2767804,161.195160771,519.256673322,0.0,243.2593065,302.612436532,101.217854541,18.0974178158,56.6466996096,26.4737371153
 05/25  14:00:00,1503.70188757,167.838686181,519.017776584,0.0,243.2593065,302.612436532,79.4480918181,10.5260751758,42.4850247072,26.4369919351
 05/25  15:00:00,1507.29959474,171.889049151,518.594213784,0.0,243.2593065,302.612436532,90.1420363632,7.09297555173,56.6466996096,26.4023612019
 05/25  16:00:00,1516.02856499,174.380317109,518.164584549,0.0,243.2593065,310.10971186,115.500685268,4.22290443178,84.9700494144,26.3077314217
 05/25  17:00:00,1517.53735664,175.689067932,518.358951615,0.0,243.2593065,310.10971186,95.2863468155,1.59958233797,84.9700494144,8.71671506314
 05/25  18:00:00,1178.28090031,97.5803437281,522.804684367,0.0,166.938926447,199.110933808,120.701285393,18.3554354157,84.9700494144,17.3758005626
 05/25  19:00:00,1177.49163088,97.5774534137,524.888350619,0.0,166.938926447,191.61365848,99.1784095508,33.8339848965,56.6466996096,8.69772504464
 05/25  20:00:00,1053.9507698,97.5774534137,523.78285451,0.0,100.150657288,124.558693486,137.760418523,65.893077889,56.6466996096,15.2206410248
 05/25  21:00:00,1015.69718,97.5774534137,525.231727216,0.0,100.150657288,124.558693486,160.054788736,106.738750789,42.4850247072,10.8310132405
 05/25  22:00:00,928.100910914,97.5774534137,511.80062218,0.0,46.0930336215,124.558693486,221.780033437,184.777230581,28.3233498048,8.67945305122
 05/25  23:00:00,919.85860928,97.5774534137,507.294933706,0.0,46.0930336215,124.558693486,261.474779869,238.632649114,14.1616749024,8.68045585255
 05/25  24:00:00,911.761330861,97.5774534137,511.076464935,0.0,46.0930336215,113.312780494,297.67621883,283.332009282,5.66466996096,8.6795395867
 05/26  01:00:00,923.147769947,97.5774534137,521.125383435,0.0,46.0930336215,113.312780494,316.737455694,302.392406493,5.66466996096,8.68037924068
 05/26  02:00:00,926.298202915,97.5774534137,523.872439975,0.0,46.0930336215,113.312780494,327.643135823,313.299105966,5.66466996096,8.67935989595
 05/26  03:00:00,923.766509807,97.5774534137,521.556094183,0.0,46.0930336215,113.312780494,342.189760586,319.185427402,5.66466996096,17.3396632224
 05/26  04:00:00,1012.73738552,97.5774534137,517.244625157,0.0,100.150657288,148.969399434,317.678493795,303.333488478,5.66466996096,8.68033535576
 05/26  05:00:00,1013.05605379,104.131735807,511.538011315,0.0,100.150657288,149.894399434,406.317811678,383.47675234,14.1616749024,8.67938443536
 05/26  06:00:00,1235.08327187,110.162134229,512.33730064,0.0,176.471037341,302.612436532,282.564696717,245.560972384,28.3233498048,8.68037452844
 05/26  07:00:00,1380.03767057,121.892519859,517.849485469,0.0,243.2593065,310.10971186,216.204878739,156.264356603,42.4850247072,17.4554974288
 05/26  08:00:00,1447.04642203,143.734623671,520.045448535,0.0,243.2593065,310.10971186,145.913680105,71.7565543408,56.6466996096,17.5104261543
 05/26  09:00:00,1485.50459027,148.866493799,519.989530076,0.0,243.2593065,302.612436532,122.06279008,53.2488409519,42.4850247072,26.3289244214
 05/26  10:00:00,1492.18501236,149.254210494,518.727932378,0.0,243.2593065,310.10971186,153.053374698,55.8081190335,70.808374512,26.4368811528
 05/26  11:00:00,1501.47988451,157.378105714,518.886202123,0.0,243.2593065,310.10971186,126.723713087,29.4443210756,70.808374512,26.4710174992
 05/26  12:00:00,1467.47353025,164.90248435,519.077330964,0.0,243.2593065,310.10971186,113.298931242,16.1157405627,70.808374512,26.3748161671
 05/26  13:00:00,1506.652032,170.682177865,519.116646911,0.0,243.2593065,302.612436532,91.001228289,7.88722528421,56.6466996096,26.4673033952
 05/26  14:00:00,1511.07580486,175.280118508,518.900111294,0.0,243.2593065,302.612436532,78.8374427232,2.53032338577,42.4850247072,33.8220946302
 05/26  15:00:00,1513.2691162,177.760716233,518.6715019,0.0,243.2593065,302.612436532,76.3790559002,0.712141649279,56.6466996096,19.0202146414
 05/26  16:00:00,1520.35970016,178.807036058,518.108117128,0.0,243.2593065,310.10971186,111.842152842,0.566146787345,84.9700494144,26.3059566406
 05/26  17:00:00,1521.57688539,179.976166585,518.165297751,0.0,243.2593065,310.10971186,102.551792214,0.165998203161,84.9700494144,17.4157445969
 05/26  18:00:00,1178.13918518,97.5774534137,522.703044582,0.0,166.938926447,199.110933808,109.793523074,16.1265438647,84.9700494144,8.69692979504
 05/26  19:00:00,1176.49289095,97.5774534137,524.804029565,0.0,166.938926447,191.61365848,96.6961036516,31.3522350535,56.6466996096,8.69716898857
 05/26  20:00:00,1053.05389353,97.5774534137,523.722969103,0.0,100.150657288,124.558693486,136.01624504,61.9942930624,56.6466996096,17.375252368
 05/26  21:00:00,1014.99651755,97.5774534137,525.145800059,0.0,100.150657288,124.558693486,155.000608027,103.83349213,42.4850247072,8.68209118973
 05/26  22:00:00,928.247296391,97.5774534137,511.85346525,0.0,46.0930336215,124.558693486,216.026249652,179.023641697,28.3233498048,8.67925815106
 05/26  23:00:00,920.342258252,97.5774534137,507.565254983,0.0,46.0930336215,124.558693486,253.253455393,230.411541373,14.1616749024,8.6802391171
 05/26  24:00:00,908.544541928,97.5774534137,508.505599417,0.0,46.0930336215,113.312780494,284.660430428,270.315351973,5.66466996096,8.68040849394
 05/27  01:00:00,912.189569007,97.5774534137,511.309968836,0.0,46.0930336215,113.312780494,308.604067857,285.600146987,5.66466996096,17.3392509094
 05/27  02:00:00,913.383314001,97.5774534137,512.356185326,0.0,46.0930336215,113.312780494,309.382448044,295.037768995,5.66466996096,8.68000908777
 05/27  03:00:00,911.984332011,97.5774534137,511.768098475,0.0,46.0930336215,113.312780494,311.899163628,297.555464605,5.66466996096,8.67902906249
 05/27  04:00:00,923.861656648,97.5774534137,512.938828941,0.0,55.6251445156,113.312780494,287.702524245,273.357874041,5.66466996096,8.67998024304
 05/27  05:00:00,927.55326638,97.5774534137,513.762366067,0.0,55.6251445156,113.312780494,265.58418692,242.743501508,14.1616749024,8.67901050972
 05/27  06:00:00,990.219532039,97.5774534137,515.315778114,0.0,65.1572554096,176.889270242,203.176849474,166.173529345,28.3233498048,8.67997032427
 05/27  07:00:00,1129.02570818,105.838089697,520.906166329,0.0,109.682768182,220.96816451,239.580232414,188.414550954,42.4850247072,8.68065675236
 05/27  08:00:00,1143.44617828,107.15112152,523.522349421,0.0,109.682768182,220.96816451,203.934755827,129.888166676,56.6466996096,17.3998895412
 05/27  09:00:00,1258.82469632,115.411405847,523.216935772,0.0,131.945524568,266.955817592,155.32254951,95.3786145692,42.4850247072,17.4589102333
 05/27  10:00:00,1269.76493698,119.893071482,522.129989609,0.0,131.945524568,274.45309292,162.962364967,74.6451226835,70.808374512,17.5088677711
 05/27  11:00:00,1276.85906839,125.934172996,522.155307833,0.0,131.945524568,274.45309292,153.19110128,56.1274765207,70.808374512,26.2552502475
 05/27  12:00:00,1249.08079275,130.290659358,521.972004926,0.0,131.945524568,274.45309292,134.85200127,46.5363670634,70.808374512,17.5072596942
 05/27  13:00:00,1249.19036286,138.559726662,521.204730708,0.0,131.945524568,266.955817592,110.168893088,36.0144572467,56.6466996096,17.5077362315
 05/27  14:00:00,1260.81652409,151.076160543,520.285982266,0.0,131.945524568,266.955817592,83.4736219459,23.4814548897,42.4850247072,17.507142349
 05/27  15:00:00,1132.80032067,97.5774534137,522.488758201,0.0,109.682768182,212.545889182,91.3081999113,8.4101727435,56.6466996096,26.2513275582
 05/27  16:00:00,1141.04545666,97.5774534137,523.45660535,0.0,109.682768182,220.04316451,110.7959948,8.31621142063,84.9700494144,17.5097339645
 05/27  17:00:00,1098.69657434,97.584294871,523.447667759,0.0,109.682768182,220.04316451,109.879800396,7.46158562809,84.9700494144,17.4481653532
 05/27  18:00:00,1060.05739374,97.5822039628,523.763186508,0.0,100.150657288,199.110933808,109.941716356,16.2930025452,84.9700494144,8.6786643963
 05/27  19:00:00,1057.61452065,97.5774534137,524.152522753,0.0,100.150657288,191.61365848,88.9634381686,23.6371145544,56.6466996096,8.67962400461
 05/27  20:00:00,956.959174549,97.5774534137,523.673355947,0.0,55.6251445156,124.558693486,119.8657206,54.539219662,56.6466996096,8.6798013284
 05/27  21:00:00,957.647580293,97.5774534137,524.953605062,0.0,55.6251445156,124.558693486,151.160860708,91.3375292112,42.4850247072,17.3383067893
 05/27  22:00:00,944.078811018,97.5774534137,522.618751976,0.0,46.0930336215,124.558693486,196.860462385,159.857502187,28.3233498048,8.67961039366
 05/27  23:00:00,927.712131447,97.5774534137,510.965054654,0.0,46.0930336215,124.558693486,218.657047965,195.816700852,14.1616749024,8.67867221044
 05/27  24:00:00,914.811880643,97.5774534137,511.737215217,0.0,46.0930336215,113.312780494,229.442399861,215.098128346,5.66466996096,8.67960155453
 05/28  01:00:00,906.459423151,97.5774534137,512.989365033,0.0,34.9616554283,113.312780494,227.916007123,213.573031812,5.66466996096,8.67830534958
 05/28  02:00:00,910.404068745,97.5774534137,514.586429248,0.0,34.9616554283,113.312780494,224.07546712,209.731480193,5.66466996096,8.67931696613
 05/28  03:00:00,921.848729267,97.5774534137,522.479625786,0.0,34.9616554283,113.312780494,216.887871124,202.544118293,5.66466996096,8.67908286936
 05/28  04:00:00,934.705542238,97.5774534137,524.301664879,0.0,44.4937663224,113.312780494,197.587448475,183.24355174,5.66466996096,8.67922677409
 05/28  05:00:00,934.362325553,97.5774534137,524.009202377,0.0,44.4937663224,113.312780494,201.674654849,170.173620271,14.1616749024,17.339359676
 05/28  06:00:00,991.358551254,97.5774534137,523.366373991,0.0,54.0258772165,176.889270242,151.047229251,114.04374602,28.3233498048,8.68013342612
 05/28  07:00:00,998.518094792,97.5774534137,523.295232455,0.0,54.0258772165,184.38654557,139.288001265,88.1238684244,42.4850247072,8.67910813334
 05/28  08:00:00,1077.57640542,97.5774534137,522.851817819,0.0,65.1572554096,220.04316451,124.985804271,59.6339480592,56.6466996096,8.70515660259
 05/28  09:00:00,1070.38674555,97.5774534137,523.059171429,0.0,65.1572554096,212.545889182,107.86288273,47.9331273677,42.4850247072,17.4447306554
 05/28  10:00:00,1077.69104495,97.5774534137,522.812381786,0.0,65.1572554096,220.04316451,130.273684243,41.9674040518,70.808374512,17.4979056796
 05/28  11:00:00,1079.17101262,97.5774534137,523.275987771,0.0,65.1572554096,220.04316451,133.878368443,36.8357275044,70.808374512,26.2342664266
 05/28  12:00:00,1078.27788333,97.5774534137,523.354859443,0.0,65.1572554096,220.04316451,121.523672661,33.2178033757,70.808374512,17.4974947738
 05/28  13:00:00,1070.8512157,97.5774534137,523.321720447,0.0,65.1572554096,212.545889182,103.872501884,29.7289862444,56.6466996096,17.49681603
 05/28  14:00:00,1070.90435903,97.5774534137,523.349801273,0.0,65.1572554096,212.545889182,84.6521605619,24.6713323769,42.4850247072,17.4958034778
 05/28  15:00:00,1070.95355924,97.5965180001,523.410717774,0.0,65.1572554096,212.545889182,104.336732857,21.4540345356,56.6466996096,26.2359987114
 05/28  16:00:00,1045.18559277,97.7209628182,522.875140996,0.0,65.1572554096,220.04316451,122.088042303,19.6220983869,84.9700494144,17.4958945015
 05/28  17:00:00,998.721508391,97.7962228421,523.10741822,0.0,54.0258772165,184.38654557,125.631005921,23.2178138492,84.9700494144,17.443142657
 05/28  18:00:00,968.353422164,97.8624912855,523.154590078,0.0,44.4937663224,163.454314868,122.755293185,29.1066444827,84.9700494144,8.67859928836
 05/28  19:00:00,965.884888517,97.6923106665,523.67757155,0.0,44.4937663224,155.95703954,101.89286248,36.566669808,56.6466996096,8.67949306268
 05/28  20:00:00,945.35403889,97.5791648048,523.268353895,0.0,44.4937663224,124.558693486,127.040808287,61.7155848699,56.6466996096,8.67852380712
 05/28  21:00:00,946.125169131,97.5774534137,524.645069515,0.0,44.4937663224,124.558693486,141.19155459,90.0271038175,42.4850247072,8.67942606543
 05/28  22:00:00,935.87516634,97.5774534137,524.587102418,0.0,34.9616554283,124.558693486,189.008068683,152.006259158,28.3233498048,8.67845971959
 05/28  23:00:00,923.339124489,97.5774534137,515.227191863,0.0,34.9616554283,124.558693486,218.944783326,187.445343308,14.1616749024,17.3377651158
 05/28  24:00:00,904.440593964,97.5774534137,511.945391139,0.0,34.9616554283,113.312780494,226.888926144,212.544952193,5.66466996096,8.67930399072
 05/29  01:00:00,905.567247919,97.5774534137,512.583143593,0.0,34.9616554283,113.312780494,234.759625829,220.416678292,5.66466996096,8.67827757569
 05/29  02:00:00,907.085264371,97.5774534137,513.211153297,0.0,34.9616554283,113.312780494,239.257127835,224.913498549,5.66466996096,8.67895932532
 05/29  03:00:00,909.036053388,97.5774534137,513.833847858,0.0,34.9616554283,113.312780494,241.728351385,227.383797425,5.66466996096,8.67988399848
 05/29  04:00:00,923.920260369,97.5774534137,516.640953532,0.0,44.4937663224,113.312780494,232.577632284,218.234127002,5.66466996096,8.67883532051
 05/29  05:00:00,933.09589129,97.5774534137,523.203918305,0.0,44.4937663224,113.312780494,236.856750961,214.015308957,14.1616749024,8.6797671021
 05/29  06:00:00,991.523379282,97.5774534137,523.620893714,0.0,54.0258772165,176.889270242,197.124023257,160.120833816,28.3233498048,8.67983963596
 05/29  07:00:00,998.69831832,97.5774534137,523.512273619,0.0,54.0258772165,184.38654557,188.737486994,128.914188626,42.4850247072,17.3382736613
 05/29  08:00:00,1077.72821545,97.5774534137,523.016823147,0.0,65.1572554096,220.04316451,151.950542376,86.5986766337,56.6466996096,8.70516613227
 05/29  09:00:00,1070.64591435,97.5774534137,523.364740673,0.0,65.1572554096,212.545889182,130.208212154,70.2805185719,42.4850247072,17.4426688752
 05/29  10:00:00,1077.97251678,97.5774534137,523.152987579,0.0,65.1572554096,220.04316451,149.115392666,60.8132145178,70.808374512,17.4938036358
 05/29  11:00:00,1078.82960105,97.5774534137,522.98254865,0.0,65.1572554096,220.04316451,138.338206887,50.0351882694,70.808374512,17.494644106
 05/29  12:00:00,1078.09468919,97.5774534137,523.210663791,0.0,65.1572554096,220.04316451,140.778528434,43.7360447142,70.808374512,26.2341092079
 05/29  13:00:00,1070.9227397,97.5774534137,523.435086416,0.0,65.1572554096,212.545889182,115.747602439,41.6064880313,56.6466996096,17.4944147979
 05/29  14:00:00,1070.84683063,97.5774534137,523.35155943,0.0,65.1572554096,212.545889182,99.4685345191,39.4858093773,42.4850247072,17.4977004346
 05/29  15:00:00,1070.88911926,97.5774534137,523.452306762,0.0,65.1572554096,212.545889182,113.657015353,39.5175388382,56.6466996096,17.4927769047
 05/29  16:00:00,1045.87365356,97.5774534137,523.928684788,0.0,65.1572554096,220.04316451,151.140361682,48.674534799,84.9700494144,17.4957774684
 05/29  17:00:00,999.476968103,97.5774534137,524.429366205,0.0,54.0258772165,184.38654557,184.037934982,81.6235355387,84.9700494144,17.4443500289
 05/29  18:00:00,967.890208922,97.5774534137,523.30415809,0.0,44.4937663224,163.454314868,224.087441863,130.437657278,84.9700494144,8.67973517
 05/29  19:00:00,966.269343988,97.5774534137,524.526531182,0.0,44.4937663224,155.95703954,227.536320857,153.551549207,56.6466996096,17.3380720404
 05/29  20:00:00,943.014091309,97.5774534137,522.293795412,0.0,44.4937663224,124.558693486,261.448936658,196.122796675,56.6466996096,8.6794403734
 05/29  21:00:00,924.754145711,97.5774534137,510.882814363,0.0,44.4937663224,124.558693486,292.541811531,241.378353852,42.4850247072,8.67843297215
 05/29  22:00:00,913.61434367,97.5774534137,512.549396201,0.0,34.9616554283,124.558693486,372.425925676,335.42324405,28.3233498048,8.67933182148
 05/29  23:00:00,944.775673843,97.5774534137,539.88814839,0.0,34.9616554283,124.558693486,391.263314228,368.423306375,14.1616749024,8.67833295051
 05/29  24:00:00,939.667316244,97.5774534137,546.657067029,0.0,34.9616554283,113.312780494,390.804672014,376.460774075,5.66466996096,8.67922797771
 05/30  01:00:00,947.656510444,97.5774534137,543.258703499,0.0,46.0930336215,113.312780494,396.496634202,382.153840292,5.66466996096,8.67812394871
 05/30  02:00:00,944.450406402,97.5774534137,540.049750663,0.0,46.0930336215,113.312780494,408.309976639,387.287014205,5.66466996096,15.358292473
 05/30  03:00:00,938.486744744,97.5774534137,534.654448669,0.0,46.0930336215,113.312780494,405.472903334,389.151969794,5.66466996096,10.6562635799
 05/30  04:00:00,1024.30499334,97.5774534137,527.522463885,0.0,100.150657288,148.969399434,379.350911114,365.00665582,5.66466996096,8.67958533257
 05/30  05:00:00,1016.75163787,97.6307236793,519.779524817,0.0,100.150657288,149.894399434,583.253314713,560.413112172,14.1616749024,8.67852763902
 05/30  06:00:00,1222.762359,100.252008021,512.876417132,0.0,176.471037341,302.612436532,398.220010976,361.217230119,28.3233498048,8.67943105217
 05/30  07:00:00,1354.82217089,102.979590743,515.56214022,0.0,243.2593065,310.10971186,319.132440596,259.198000146,42.4850247072,17.4494157431
 05/30  08:00:00,1412.95757975,107.570165018,522.151684793,0.0,243.2593065,310.10971186,237.054318101,162.90153637,56.6466996096,17.5060821219
 05/30  09:00:00,1453.54027158,114.525428089,522.44807447,0.0,243.2593065,302.612436532,177.218047491,108.413460945,42.4850247072,26.3195618392
 05/30  10:00:00,1468.99984515,122.96070726,521.921991433,0.0,243.2593065,310.10971186,173.321302193,76.0849167252,70.808374512,26.4280109563
 05/30  11:00:00,1480.5270767,134.115912593,521.277088353,0.0,243.2593065,310.10971186,148.624230849,51.357936054,70.808374512,26.4579202833
 05/30  12:00:00,1445.27923356,140.765900971,521.186240023,0.0,243.2593065,310.10971186,137.158653191,39.9878015123,70.808374512,26.3624771665
 05/30  13:00:00,1465.67654933,130.344718458,518.903512972,0.0,243.2593065,302.612436532,156.747578223,73.6422230672,56.6466996096,26.4586555463
 05/30  14:00:00,1458.96518916,122.102635088,520.289048476,0.0,243.2593065,302.612436532,176.66888336,107.757318197,42.4850247072,26.4265404561
 05/30  15:00:00,1467.81755359,130.198665515,521.089670652,0.0,243.2593065,302.612436532,157.752116347,74.713773978,56.6466996096,26.3916427598
 05/30  16:00:00,1473.18186867,128.904345823,521.139830274,0.0,243.2593065,310.10971186,195.853780675,84.5885927082,84.9700494144,26.2951385523
 05/30  17:00:00,1473.74325447,129.841171849,520.694618342,0.0,243.2593065,310.10971186,178.460676118,84.7735462482,84.9700494144,8.71708045542
 05/30  18:00:00,1177.58534277,97.5774534137,522.332923137,0.0,166.938926447,199.110933808,203.878891622,101.537002431,84.9700494144,17.371839776
 05/30  19:00:00,1176.47479156,97.5774534137,524.945783668,0.0,166.938926447,191.61365848,188.687994182,123.345990934,56.6466996096,8.69530363844
 05/30  20:00:00,1051.27501465,97.5774534137,522.645790755,0.0,100.150657288,124.558693486,243.48557951,178.143409839,56.6466996096,8.69547006125
 05/30  21:00:00,997.170480459,97.5774534137,513.322673279,0.0,100.150657288,124.558693486,280.076870172,220.25119887,42.4850247072,17.3406465953
 05/30  22:00:00,922.593177677,97.5774534137,510.358359829,0.0,46.0930336215,124.558693486,356.025526212,319.023356923,28.3233498048,8.67881948409
 05/30  23:00:00,957.95100433,97.5774534137,542.094863537,0.0,46.0930336215,124.558693486,381.409773093,358.571237975,14.1616749024,8.67686021568
 05/30  24:00:00,957.001070939,97.5774534137,553.169437198,0.0,46.0930336215,113.312780494,381.103136893,366.759801151,5.66466996096,8.67866578138
 05/31  01:00:00,955.597671785,97.5774534137,551.712470313,0.0,46.0930336215,113.312780494,388.051290308,373.707235719,5.66466996096,8.67938462754
 05/31  02:00:00,954.575542006,97.5774534137,550.64612946,0.0,46.0930336215,113.312780494,395.110338528,380.767412353,5.66466996096,8.67825621405
 05/31  03:00:00,953.557306347,97.5774534137,549.574954217,0.0,46.0930336215,113.312780494,401.561446303,387.21766838,5.66466996096,8.67910796171
 05/31  04:00:00,1042.50204145,97.5774534137,547.928508103,0.0,100.150657288,148.969399434,386.242459162,371.899748705,5.66466996096,8.67804049663
 05/31  05:00:00,1038.75758467,98.7788731287,541.522532535,0.0,100.150657288,149.894399434,532.90695269,501.409397876,14.1616749024,17.3358799112
 05/31  06:00:00,1244.70864942,103.283341373,529.882527435,0.0,176.471037341,302.612436532,398.206627138,361.204584164,28.3233498048,8.67869316969
 05/31  07:00:00,1352.99614251,106.518948717,513.432499664,0.0,243.2593065,310.10971186,353.801033578,293.870376147,42.4850247072,17.4456327238
 05/31  08:00:00,1404.6394227,109.432680079,515.910394076,0.0,243.2593065,310.10971186,280.274334815,206.120514323,56.6466996096,17.5071208821
 05/31  09:00:00,1454.56772028,115.084094554,522.918318761,0.0,243.2593065,302.612436532,213.244906358,153.209143486,42.4850247072,17.5507381645
 05/31  10:00:00,1468.27262113,122.285529562,521.89941589,0.0,243.2593065,310.10971186,217.791408456,111.758701425,70.808374512,35.2243325189
 05/31  11:00:00,1480.36501336,134.052137412,521.218759302,0.0,243.2593065,310.10971186,168.33464963,71.0685578167,70.808374512,26.4577173016
 05/31  12:00:00,1448.02194463,144.325604816,520.30979609,0.0,243.2593065,310.10971186,141.284657361,44.1140178716,70.808374512,26.3622649771
 05/31  13:00:00,1488.73300279,152.391168176,519.580165882,0.0,243.2593065,302.612436532,107.949328648,24.8448223259,56.6466996096,26.4578067129
 05/31  14:00:00,1499.27195984,163.207124642,519.22364029,0.0,243.2593065,302.612436532,77.7744411165,8.86877256841,42.4850247072,26.4206438408
 05/31  15:00:00,1505.37706747,168.976115283,519.537731059,0.0,243.2593065,302.612436532,85.3992734586,2.36689268979,56.6466996096,26.3856811593
 05/31  16:00:00,1515.08063391,172.44995704,519.132245977,0.0,243.2593065,310.10971186,103.127629521,0.622248969299,84.9700494144,17.5353311374
 05/31  17:00:00,1516.07561189,173.487048675,519.104703882,0.0,243.2593065,310.10971186,102.82532411,0.444056256973,84.9700494144,17.4112184381
 05/31  18:00:00,1178.29202418,97.5774534137,522.824161962,0.0,166.938926447,199.110933808,111.539479317,17.8754142995,84.9700494144,8.69401560271
 05/31  19:00:00,1177.41528275,97.5774534137,524.801867308,0.0,166.938926447,191.61365848,109.735627114,35.720605817,56.6466996096,17.3683216873
 05/31  20:00:00,1053.84658966,97.5774534137,523.718038612,0.0,100.150657288,124.558693486,134.350529314,69.0094820265,56.6466996096,8.69434767739
 05/31  21:00:00,1014.93241768,97.5774534137,524.434250125,0.0,100.150657288,124.558693486,136.646853819,85.4805352204,42.4850247072,8.68129389111
 05/31  22:00:00,947.163607125,97.5774534137,524.395847475,0.0,46.0930336215,124.558693486,139.718705606,102.717006493,28.3233498048,8.67834930896
 05/31  23:00:00,948.058395777,97.5774534137,524.472480305,0.0,46.0930336215,124.558693486,140.196782143,117.355873205,14.1616749024,8.67923403623
 05/31  24:00:00,934.969912134,97.5774534137,523.723340713,0.0,46.0930336215,113.312780494,148.179334856,133.835403642,5.66466996096,8.67926125256
 06/01  01:00:00,935.904962308,97.5774534137,524.932732688,0.0,46.0930336215,113.312780494,199.244396736,176.243059826,5.66466996096,17.3366669496
 06/01  02:00:00,910.713620691,97.5774534137,508.408358348,0.0,46.0930336215,113.312780494,269.780589917,255.437378504,5.66466996096,8.67854145133
 06/01  03:00:00,915.476961742,97.5774534137,514.524272467,0.0,46.0930336215,113.312780494,340.228366514,325.886218798,5.66466996096,8.67747775535
 06/01  04:00:00,1037.11585877,97.5774534137,543.256025006,0.0,100.150657288,148.969399434,345.375293911,331.032344555,5.66466996096,8.67827939497
 06/01  05:00:00,1045.22993898,103.4316509,543.91823415,0.0,100.150657288,149.894399434,445.696984545,422.856164451,14.1616749024,8.67914519116
 06/01  06:00:00,1259.82476198,109.304637976,539.00611279,0.0,176.471037341,302.612436532,354.424485588,317.423097512,28.3233498048,8.67803827129
 06/01  07:00:00,1377.90657078,114.703349901,528.392975373,0.0,243.2593065,310.10971186,343.68565314,283.753715851,42.4850247072,17.4469125825
