Date/Time,Electricity:Facility [kW](Hourly),Fans:Electricity [kW](Hourly),Cooling:Electricity [kW](Hourly),Heating:Electricity [kW](Hourly),InteriorLights:Electricity [kW](Hourly),InteriorEquipment:Electricity [kW](Hourly),Gas:Facility [kW](Hourly),Heating:Gas [kW](Hourly),InteriorEquipment:Gas [kW](Hourly),Water Heater:WaterSystems:Gas [kW](Hourly)
 06/01  08:00:00,1406.45542303,116.499574796,515.548386252,0.0,243.2593065,310.10971186,334.735131178,260.583578289,56.6466996096,17.5048532802
 06/01  09:00:00,1432.20483175,117.850413839,507.89928316,0.0,243.2593065,302.612436532,313.204330361,244.401134332,42.4850247072,26.3181713217
 06/01  10:00:00,1441.64078828,119.209153994,507.708412093,0.0,243.2593065,310.10971186,316.37266856,219.141919744,70.808374512,26.422374304
 06/01  11:00:00,1447.42389277,120.656850448,508.227298576,0.0,243.2593065,310.10971186,285.733006014,188.470211077,70.808374512,26.4544204249
 06/01  12:00:00,1407.23796199,122.213298448,508.350351176,0.0,243.2593065,310.10971186,281.633049318,184.465390349,70.808374512,26.3592844572
 06/01  13:00:00,1443.96495076,124.185826584,509.003197701,0.0,243.2593065,302.612436532,254.666551273,171.565785099,56.6466996096,26.4540665647
 06/01  14:00:00,1449.09499688,127.280138174,509.730003517,0.0,243.2593065,302.612436532,218.512784748,149.605756897,42.4850247072,26.422003144
 06/01  15:00:00,1452.66009196,130.460471889,509.689796529,0.0,243.2593065,302.612436532,217.674941223,134.641419832,56.6466996096,26.3868217817
 06/01  16:00:00,1462.32583645,133.043365097,509.804523748,0.0,243.2593065,310.10971186,236.244562149,124.983582241,84.9700494144,26.2909304931
 06/01  17:00:00,1462.91335769,133.828463719,509.688468498,0.0,243.2593065,310.10971186,218.091422002,124.405394736,84.9700494144,8.71597785114
 06/01  18:00:00,1151.66531695,97.5774534137,507.767867168,0.0,166.938926447,199.110933808,253.646724216,151.306459279,84.9700494144,17.3702155225
 06/01  19:00:00,1160.83785737,97.5774534137,518.542915584,0.0,166.938926447,191.61365848,267.795064206,202.454113081,56.6466996096,8.6942515155
 06/01  20:00:00,1066.86776815,97.5774534137,544.538664987,0.0,100.150657288,124.558693486,331.224717335,265.883650673,56.6466996096,8.69436705314
 06/01  21:00:00,1034.56715753,97.5774534137,551.617716212,0.0,100.150657288,124.558693486,328.565289871,277.400544615,42.4850247072,8.67972054828
 06/01  22:00:00,965.31191353,97.5774534137,549.945831096,0.0,46.0930336215,124.558693486,344.478791427,298.818936241,28.3233498048,17.3365053814
 06/01  23:00:00,969.148044762,97.5774534137,553.211207994,0.0,46.0930336215,124.558693486,334.569050646,311.728834204,14.1616749024,8.67854154026
 06/01  24:00:00,959.813962152,97.5774534137,556.505059533,0.0,46.0930336215,113.312780494,337.976484004,323.634324103,5.66466996096,8.67748994054
 06/02  01:00:00,961.861303946,97.5774534137,558.762644605,0.0,46.0930336215,113.312780494,348.846446696,334.503669421,5.66466996096,8.67810731398
 06/02  02:00:00,962.874468419,97.5774534137,559.874796565,0.0,46.0930336215,113.312780494,358.476473801,344.132917268,5.66466996096,8.67888657142
 06/02  03:00:00,965.444355422,97.5774534137,562.656186199,0.0,46.0930336215,113.312780494,368.37771623,354.035299645,5.66466996096,8.67774662331
 06/02  04:00:00,1060.48288482,97.5774534137,563.945906107,0.0,100.150657288,148.969399434,356.324227766,341.980991464,5.66466996096,8.67856634124
 06/02  05:00:00,1057.33437632,103.482877075,554.126893238,0.0,100.150657288,149.894399434,453.735750101,430.894982839,14.1616749024,8.67909235966
 06/02  06:00:00,1264.51202281,109.355177368,542.637649569,0.0,176.471037341,302.612436532,370.373144784,324.714202755,28.3233498048,17.3355922249
 06/02  07:00:00,1371.68520786,115.037511316,522.102553701,0.0,243.2593065,310.10971186,332.439171608,281.219856576,42.4850247072,8.73429032478
 06/02  08:00:00,1398.18783251,116.940501683,508.103179422,0.0,243.2593065,310.10971186,331.112103525,248.218983613,56.6466996096,26.2464203031
 06/02  09:00:00,1432.18942277,118.183383287,507.114623827,0.0,243.2593065,302.612436532,290.053148063,230.018090736,42.4850247072,17.5500326196
 06/02  10:00:00,1442.4457596,119.550754569,506.913119109,0.0,243.2593065,310.10971186,305.53150665,208.30649415,70.808374512,26.4166379886
 06/02  11:00:00,1448.30105352,121.49077111,507.850291803,0.0,243.2593065,310.10971186,287.899179992,185.194824023,70.808374512,31.8959814576
 06/02  12:00:00,1409.77514086,123.513886225,508.805618121,0.0,243.2593065,310.10971186,268.122026251,176.383622648,70.808374512,20.9300290914
 06/02  13:00:00,1445.500459,125.558101971,508.723355769,0.0,243.2593065,302.612436532,249.713704148,166.61514997,56.6466996096,26.4518545684
 06/02  14:00:00,1453.67291958,129.578601858,511.037367246,0.0,243.2593065,302.612436532,213.444526029,138.921925831,42.4850247072,32.0375754906
 06/02  15:00:00,1473.17553843,138.960094443,517.686341983,0.0,243.2593065,302.612436532,172.830654761,95.4135274917,56.6466996096,20.7704276602
 06/02  16:00:00,1486.76247172,146.159105176,517.189119958,0.0,243.2593065,310.10971186,187.028306,75.7678333698,84.9700494144,26.2904232163
 06/02  17:00:00,1492.50013908,152.434056936,516.660841525,0.0,243.2593065,310.10971186,159.060029979,65.3753913552,84.9700494144,8.71458920974
 06/02  18:00:00,1164.06706333,97.5774534137,512.939705302,0.0,166.938926447,199.110933808,192.876815909,90.5376001093,84.9700494144,17.3691663851
 06/02  19:00:00,1149.87441422,97.5774534137,508.072750109,0.0,166.938926447,191.61365848,203.942360068,138.602302668,56.6466996096,8.69335778989
 06/02  20:00:00,1030.06909907,97.5774534137,511.542545118,0.0,100.150657288,124.558693486,307.709344165,233.694376146,56.6466996096,17.3682684094
 06/02  21:00:00,1010.37784011,97.5774534137,529.117261592,0.0,100.150657288,124.558693486,311.510105057,260.344950689,42.4850247072,8.68012966066
 06/02  22:00:00,952.414799278,97.5774534137,537.302346729,0.0,46.0930336215,124.558693486,321.46643049,284.465908279,28.3233498048,8.67717240591
 06/02  23:00:00,960.805877917,97.5774534137,544.374239561,0.0,46.0930336215,124.558693486,320.957580333,298.117952966,14.1616749024,8.67795246418
 06/02  24:00:00,951.811766183,97.5774534137,547.862099974,0.0,46.0930336215,113.312780494,323.859981688,309.51652111,5.66466996096,8.67879061726
 06/03  01:00:00,954.262428534,97.5774534137,550.546274036,0.0,46.0930336215,113.312780494,335.521703336,321.179514401,5.66466996096,8.67751897359
 06/03  02:00:00,956.358038221,97.5774534137,552.826986625,0.0,46.0930336215,113.312780494,345.736014648,331.393106624,5.66466996096,8.67823806228
 06/03  03:00:00,958.06553568,97.5774534137,554.680982758,0.0,46.0930336215,113.312780494,355.606342406,341.264560105,5.66466996096,8.67711233998
 06/03  04:00:00,970.003794636,97.5774534137,556.392632832,0.0,55.6251445156,113.312780494,361.477449763,338.56897308,5.66466996096,17.2438067216
 06/03  05:00:00,972.402032859,97.5774534137,559.033742304,0.0,55.6251445156,113.312780494,368.74618362,345.816171984,14.1616749024,8.7683367331
 06/03  06:00:00,1030.92461468,97.5774534137,560.009747063,0.0,65.1572554096,176.889270242,321.35296787,284.351281826,28.3233498048,8.67833623948
 06/03  07:00:00,1137.37927095,101.756987295,540.067446661,0.0,109.682768182,220.96816451,392.68894842,341.52670113,42.4850247072,8.67722258305
 06/03  08:00:00,1132.91257003,101.358114646,527.031143242,0.0,109.682768182,220.96816451,372.636119403,307.282644706,56.6466996096,8.70677508664
 06/03  09:00:00,1231.90225844,104.590535344,516.765119497,0.0,131.945524568,266.955817592,332.306159369,272.370390773,42.4850247072,17.4507438882
 06/03  10:00:00,1234.57600694,105.321885117,511.832855844,0.0,131.945524568,274.45309292,352.977179954,255.925282855,70.808374512,26.2435225876
 06/03  11:00:00,1234.62883495,106.130253145,510.468968088,0.0,131.945524568,274.45309292,320.310969863,232.001264928,70.808374512,17.5013304228
 06/03  12:00:00,1209.31712462,107.046564022,512.161157717,0.0,131.945524568,274.45309292,275.88213866,187.571159341,70.808374512,17.5026048068
 06/03  13:00:00,1214.312204,109.153303754,517.745603612,0.0,131.945524568,266.955817592,227.536161208,153.391625765,56.6466996096,17.4978358336
 06/03  14:00:00,1221.45507003,111.434504217,521.138729084,0.0,131.945524568,266.955817592,205.343197888,136.61914053,42.4850247072,26.23903265
 06/03  15:00:00,1116.16997962,97.5774534137,512.338888683,0.0,109.682768182,212.545889182,155.483053318,81.3381745011,56.6466996096,17.4981792069
 06/03  16:00:00,1124.65975642,97.5826224862,513.059400913,0.0,109.682768182,220.04316451,183.15296383,80.6810648428,84.9700494144,17.5018495727
 06/03  17:00:00,1081.78625907,97.6356260623,512.466740913,0.0,109.682768182,220.04316451,183.621408076,81.2071273863,84.9700494144,17.4442312751
 06/03  18:00:00,1040.74258789,97.6431841367,511.659629756,0.0,100.150657288,199.110933808,203.504148698,109.855947417,84.9700494144,8.67815186639
 06/03  19:00:00,1035.10530638,97.5846633117,510.458517149,0.0,100.150657288,191.61365848,202.412864528,137.089109981,56.6466996096,8.67705493748
 06/03  20:00:00,930.338603581,97.5774534137,508.53329911,0.0,55.6251445156,124.558693486,284.792161724,219.46763331,56.6466996096,8.67782880486
 06/03  21:00:00,932.663039133,97.5774534137,510.704666007,0.0,55.6251445156,124.558693486,303.645054181,252.48343908,42.4850247072,8.67659039306
 06/03  22:00:00,933.439678446,97.5774534137,520.460281988,0.0,46.0930336215,124.558693486,320.039700346,283.038861988,28.3233498048,8.67748855365
 06/03  23:00:00,943.357047512,97.5774534137,528.394825768,0.0,46.0930336215,124.558693486,332.913832276,301.416692007,14.1616749024,17.3354653671
 06/03  24:00:00,939.994270278,97.5774534137,536.054605116,0.0,46.0930336215,113.312780494,330.330590276,315.987965895,5.66466996096,8.67795441951
 06/04  01:00:00,936.727829516,97.5774534137,543.83423944,0.0,34.9616554283,113.312780494,342.910062564,328.568706895,5.66466996096,8.67668570748
 06/04  02:00:00,940.202693747,97.5774534137,547.470040739,0.0,34.9616554283,113.312780494,353.428448037,339.086424368,5.66466996096,8.67735370744
 06/04  03:00:00,942.603320563,97.5774534137,550.075630556,0.0,34.9616554283,113.312780494,363.612680253,349.269894122,5.66466996096,8.67811616924
 06/04  04:00:00,955.004029657,97.5774534137,552.285968205,0.0,44.4937663224,113.312780494,360.852040513,346.510397736,5.66466996096,8.67697281663
 06/04  05:00:00,957.37239148,97.5774534137,554.899715739,0.0,44.4937663224,113.312780494,376.130284759,353.290883493,14.1616749024,8.6777263631
 06/04  06:00:00,1011.19361162,97.5774534137,550.797451525,0.0,54.0258772165,176.889270242,328.116160246,291.116189496,28.3233498048,8.6766209453
 06/04  07:00:00,1008.49910662,97.5774534137,540.340485142,0.0,54.0258772165,184.38654557,321.914864177,270.752493972,42.4850247072,8.67734549723
 06/04  08:00:00,1077.70079228,97.5774534137,531.070079062,0.0,65.1572554096,220.04316451,317.469341893,243.436640421,56.6466996096,17.3860018624
 06/04  09:00:00,1058.43291654,97.5774534137,520.494107784,0.0,65.1572554096,212.545889182,281.464463776,221.541552123,42.4850247072,17.4378869459
 06/04  10:00:00,1056.54543043,97.5774534137,512.65888685,0.0,65.1572554096,220.04316451,290.866777804,202.568389189,70.808374512,17.4900141028
 06/04  11:00:00,1055.78707043,97.5774534137,511.878853535,0.0,65.1572554096,220.04316451,285.163488241,196.866358745,70.808374512,17.488754984
 06/04  12:00:00,1054.05327387,97.5774534137,511.217183106,0.0,65.1572554096,220.04316451,279.599858216,191.304437907,70.808374512,17.4870457977
 06/04  13:00:00,1045.90897995,97.5774534137,510.66453025,0.0,65.1572554096,212.545889182,258.84786819,184.711596163,56.6466996096,17.489572417
 06/04  14:00:00,1045.60468684,97.5774534137,510.369631152,0.0,65.1572554096,212.545889182,245.130005452,176.42354233,42.4850247072,26.2214384145
 06/04  15:00:00,1046.8740559,97.5774534137,511.337216558,0.0,65.1572554096,212.545889182,231.540908496,157.406371804,56.6466996096,17.4878370816
 06/04  16:00:00,1025.81481715,97.5913619251,513.434129739,0.0,65.1572554096,220.04316451,224.357226953,121.896760251,84.9700494144,17.4904172873
 06/04  17:00:00,983.405608631,97.5968102598,513.912678741,0.0,54.0258772165,184.38654557,212.33639295,109.928199175,84.9700494144,17.4381443606
 06/04  18:00:00,953.272183083,97.5992182653,513.41246605,0.0,44.4937663224,163.454314868,222.19578315,128.548576641,84.9700494144,8.67715709443
 06/04  19:00:00,950.474998729,97.5778645072,513.37915607,0.0,44.4937663224,155.95703954,204.449766181,139.125162377,56.6466996096,8.67790419467
 06/04  20:00:00,928.491696588,97.5774534137,512.692886151,0.0,44.4937663224,124.558693486,245.906329577,180.582850619,56.6466996096,8.67677934831
 06/04  21:00:00,926.954574814,97.5774534137,512.438064389,0.0,44.4937663224,124.558693486,243.80010121,192.637560909,42.4850247072,8.67751559372
 06/04  22:00:00,916.873216255,97.5774534137,512.545997278,0.0,34.9616554283,124.558693486,246.695278443,209.693631086,28.3233498048,8.67829755237
 06/04  23:00:00,917.140175159,97.5774534137,512.245345019,0.0,34.9616554283,124.558693486,245.135649184,222.296834623,14.1616749024,8.67713965873
 06/04  24:00:00,903.045168233,97.5774534137,511.705575438,0.0,34.9616554283,113.312780494,265.202307435,242.202806625,5.66466996096,17.3348308489
 06/05  01:00:00,912.741324252,97.5774534137,511.014719962,0.0,46.0930336215,113.312780494,273.329818847,258.987828639,5.66466996096,8.67732024706
 06/05  02:00:00,910.770182944,97.5774534137,510.298683271,0.0,46.0930336215,113.312780494,299.438248452,285.095538994,5.66466996096,8.67803949664
 06/05  03:00:00,908.862045109,97.5774534137,509.21437615,0.0,46.0930336215,113.312780494,333.247914331,318.906387661,5.66466996096,8.67685670868
 06/05  04:00:00,1008.5744805,97.5774534137,516.845043946,0.0,100.150657288,148.969399434,339.396399494,325.054135378,5.66466996096,8.67759415539
 06/05  05:00:00,1024.71849555,98.5195068482,528.780988702,0.0,100.150657288,149.894399434,511.156690378,488.318548096,14.1616749024,8.67646737925
 06/05  06:00:00,1242.86735757,102.801354038,528.926929465,0.0,176.471037341,302.612436532,373.772427982,336.77190221,28.3233498048,8.67717596805
 06/05  07:00:00,1355.1294769,107.278455226,514.878519434,0.0,243.2593065,310.10971186,345.849489215,285.921068021,42.4850247072,17.4433964864
 06/05  08:00:00,1396.67527728,109.11823372,512.242565877,0.0,243.2593065,310.10971186,301.740362512,227.593494271,56.6466996096,17.5001686317
 06/05  09:00:00,1442.46743624,112.189969067,516.10254648,0.0,243.2593065,302.612436532,241.582545012,172.788076296,42.4850247072,26.3094440083
 06/05  10:00:00,1462.7580234,116.146774874,522.526111504,0.0,243.2593065,310.10971186,243.282009166,146.062307466,70.808374512,26.4113271876
 06/05  11:00:00,1467.39677961,119.466378792,522.689543824,0.0,243.2593065,310.10971186,226.784463893,129.528625011,70.808374512,26.4474643696
 06/05  12:00:00,1426.7184829,121.055001846,522.155879172,0.0,243.2593065,310.10971186,226.2600691,129.099275543,70.808374512,26.352419045
 06/05  13:00:00,1459.72728595,122.158357727,520.918904882,0.0,243.2593065,302.612436532,216.294735367,133.202662741,56.6466996096,26.4453730166
 06/05  14:00:00,1441.44733196,121.334252996,508.286431835,0.0,243.2593065,302.612436532,229.862744833,160.96478213,42.4850247072,26.4129379958
 06/05  15:00:00,1429.27633351,122.83171392,499.582695922,0.0,243.2593065,302.612436532,274.994335564,191.970273118,56.6466996096,26.3773628366
 06/05  16:00:00,1440.17332943,124.990377718,502.080279279,0.0,243.2593065,310.10971186,294.100952372,191.600656668,84.9700494144,17.5302462902
 06/05  17:00:00,1443.54892683,126.755255793,503.286308182,0.0,243.2593065,310.10971186,283.423697765,181.045537321,84.9700494144,17.4081110301
 06/05  18:00:00,1162.34050095,97.5811091206,516.84382868,0.0,166.938926447,199.110933808,269.037511915,175.374846094,84.9700494144,8.69261640647
 06/05  19:00:00,1173.60225811,97.5774534137,529.800854249,0.0,166.938926447,191.61365848,281.293028925,207.281077794,56.6466996096,17.3652515208
 06/05  20:00:00,1064.94745814,97.5774534137,542.05665847,0.0,100.150657288,124.558693486,330.878360644,265.539012793,56.6466996096,8.69264824115
 06/05  21:00:00,1026.75408298,97.5774534137,543.200666797,0.0,100.150657288,124.558693486,326.496271875,275.331562247,42.4850247072,8.67968492162
 06/05  22:00:00,952.169022843,97.5774534137,536.756638324,0.0,46.0930336215,124.558693486,331.066271314,294.066213941,28.3233498048,8.67670756804
 06/05  23:00:00,947.374097962,97.5774534137,531.685788182,0.0,46.0930336215,124.558693486,324.730883787,301.891769953,14.1616749024,8.67743893089
 06/05  24:00:00,931.284069768,97.5774534137,527.986818016,0.0,46.0930336215,113.312780494,323.791086189,309.449018012,5.66466996096,8.67739821586
 06/06  01:00:00,926.058746103,97.5774534137,523.615391967,0.0,46.0930336215,113.312780494,325.772544903,311.430960529,5.66466996096,8.67691441326
 06/06  02:00:00,918.85014922,97.5774534137,517.156804225,0.0,46.0930336215,113.312780494,334.899006063,311.900437891,5.66466996096,17.3338982119
 06/06  03:00:00,912.801619429,97.5774534137,512.324078859,0.0,46.0930336215,113.312780494,325.505580218,311.163870637,5.66466996096,8.67703962003
 06/06  04:00:00,1006.59962405,97.5774534137,512.634928263,0.0,100.150657288,148.969399434,297.6129007,283.270462477,5.66466996096,8.67776826133
 06/06  05:00:00,1012.5787992,101.505332947,512.449431676,0.0,100.150657288,149.894399434,393.199735779,370.361478807,14.1616749024,8.67658207015
 06/06  06:00:00,1237.9057894,108.281933925,513.633895335,0.0,176.471037341,302.612436532,263.493930038,226.493282614,28.3233498048,8.67729761961
 06/06  07:00:00,1379.83749986,117.341634047,520.965823305,0.0,243.2593065,310.10971186,229.05267367,169.123702704,42.4850247072,17.4439462588
 06/06  08:00:00,1431.79021777,127.501050925,521.138627946,0.0,243.2593065,310.10971186,187.869618965,113.722814883,56.6466996096,17.5001044727
 06/06  09:00:00,1480.87722154,144.571397831,519.867975024,0.0,243.2593065,302.612436532,127.679976683,58.885229522,42.4850247072,26.3097224543
 06/06  10:00:00,1496.69452115,153.207941739,519.478946198,0.0,243.2593065,310.10971186,129.971710826,32.7537461894,70.808374512,26.4095901247
 06/06  11:00:00,1503.53729138,158.982809001,519.454626764,0.0,243.2593065,310.10971186,117.184982648,19.9317048238,70.808374512,26.4449033121
 06/06  12:00:00,1464.63055495,161.871552415,519.361566929,0.0,243.2593065,310.10971186,113.758093053,16.599584879,70.808374512,26.3501336618
 06/06  13:00:00,1499.21537134,163.547148931,518.92869657,0.0,243.2593065,302.612436532,100.801151084,17.7119818435,56.6466996096,26.4424696313
 06/06  14:00:00,1499.98058841,164.990832839,518.232575649,0.0,243.2593065,302.612436532,87.8583822264,18.963419535,42.4850247072,26.4099379842
 06/06  15:00:00,1503.40572564,168.424089852,518.219253071,0.0,243.2593065,302.612436532,96.6313842864,13.610188082,56.6466996096,26.3744965948
 06/06  16:00:00,1511.33854897,169.868428359,518.230916825,0.0,243.2593065,310.10971186,113.947214056,11.448324573,84.9700494144,17.5288400684
 06/06  17:00:00,1509.67060521,168.963291351,517.542700549,0.0,243.2593065,310.10971186,117.263502443,14.88754637,84.9700494144,17.405906659
 06/06  18:00:00,1177.35055592,97.5774534137,522.088788546,0.0,166.938926447,199.110933808,129.530454014,35.8679851204,84.9700494144,8.69241947948
 06/06  19:00:00,1176.09698457,97.5774534137,524.547380765,0.0,166.938926447,191.61365848,116.386713675,51.0476183204,56.6466996096,8.6923957449
 06/06  20:00:00,1052.77726845,97.5774534137,523.534454128,0.0,100.150657288,124.558693486,162.643137362,88.6303747248,56.6466996096,17.3660630277
 06/06  21:00:00,1014.10708047,97.5774534137,524.239901005,0.0,100.150657288,124.558693486,144.431302214,93.2671956125,42.4850247072,8.67908189465
 06/06  22:00:00,947.114681251,97.5774534137,524.360993738,0.0,46.0930336215,124.558693486,147.118842097,110.119412819,28.3233498048,8.6760794729
 06/06  23:00:00,947.997754312,97.5774534137,524.420472519,0.0,46.0930336215,124.558693486,148.944821385,126.106392639,14.1616749024,8.67675384291
 06/06  24:00:00,934.971978257,97.5774534137,523.744150606,0.0,46.0930336215,113.312780494,160.574912053,146.232758624,5.66466996096,8.67748346814
 06/07  01:00:00,935.742524105,97.5774534137,524.549489443,0.0,46.0930336215,113.312780494,178.286208638,163.945362338,5.66466996096,8.67617633929
 06/07  02:00:00,935.774790979,97.5774534137,524.601239779,0.0,46.0930336215,113.312780494,197.23821535,182.8967703,5.66466996096,8.676775089
 06/07  03:00:00,935.81669849,97.5774534137,524.660433427,0.0,46.0930336215,113.312780494,216.200704603,201.858574453,5.66466996096,8.67746018926
 06/07  04:00:00,1026.3660845,97.5774534137,524.693227485,0.0,100.150657288,148.969399434,217.011112288,202.670187841,5.66466996096,8.67625448605
 06/07  05:00:00,1027.90780703,105.237932906,519.077934704,0.0,100.150657288,149.894399434,331.139717136,300.714573073,14.1616749024,16.2634691608
 06/07  06:00:00,1250.68324061,113.176965091,519.970143363,0.0,176.471037341,302.612436532,235.800756393,197.731466328,28.3233498048,9.74594025967
 06/07  07:00:00,1389.29618057,126.501686952,520.849181645,0.0,243.2593065,310.10971186,189.536834659,138.322463555,42.4850247072,8.72934639703
 06/07  08:00:00,1444.48709102,141.388459165,519.909402637,0.0,243.2593065,310.10971186,166.928440076,84.0428717132,56.6466996096,26.2388687529
 06/07  09:00:00,1484.62728061,148.521002871,519.606474218,0.0,243.2593065,302.612436532,111.801277847,51.7725368377,42.4850247072,17.5437163023
 06/07  10:00:00,1495.42476732,152.036619665,519.36382189,0.0,243.2593065,310.10971186,134.340823569,37.1226050352,70.808374512,26.4098440217
 06/07  11:00:00,1500.08767237,155.700395541,519.310804686,0.0,243.2593065,310.10971186,125.403202688,28.1559834499,70.808374512,26.4388447262
 06/07  12:00:00,1461.44145865,158.982205282,519.147399231,0.0,243.2593065,310.10971186,120.31435597,23.1555800799,70.808374512,26.3504013782
 06/07  13:00:00,1499.35345265,163.77841226,518.920997716,0.0,243.2593065,302.612436532,100.550432238,17.4619134716,56.6466996096,26.4418191572
 06/07  14:00:00,1504.33148712,168.693464554,518.952431399,0.0,243.2593065,302.612436532,78.0870154411,9.19277182164,42.4850247072,26.4092189122
 06/07  15:00:00,1509.7672179,174.210273834,518.880118442,0.0,243.2593065,302.612436532,85.0396646705,2.0193705815,56.6466996096,26.3735944794
 06/07  16:00:00,1520.10785943,177.999373046,518.765579371,0.0,243.2593065,310.10971186,108.27496117,0.0283122147498,84.9700494144,23.2765995406
 06/07  17:00:00,1522.25749658,180.122606162,518.796394487,0.0,243.2593065,310.10971186,96.665725808,0.0,84.9700494144,11.6956763936
 06/07  18:00:00,1177.95128018,97.5774534137,522.640545188,0.0,166.938926447,199.110933808,108.651305071,14.9876954893,84.9700494144,8.69356016691
 06/07  19:00:00,1176.96219881,97.5774534137,524.56263934,0.0,166.938926447,191.61365848,108.814458588,34.8007665351,56.6466996096,17.3669924435
 06/07  20:00:00,1053.63987403,97.5774534137,523.697543555,0.0,100.150657288,124.558693486,151.089934296,85.7497846433,56.6466996096,8.69345004315
 06/07  21:00:00,1014.40061046,97.5774534137,524.235903543,0.0,100.150657288,124.558693486,192.228489353,141.064849235,42.4850247072,8.67861541124
 06/07  22:00:00,929.73785198,97.5774534137,512.710308181,0.0,46.0930336215,124.558693486,232.0095847,195.008684979,28.3233498048,8.67754991588
 06/07  23:00:00,923.731112049,97.5774534137,509.388663533,0.0,46.0930336215,124.558693486,257.626029708,234.78801581,14.1616749024,8.67633899524
 06/07  24:00:00,908.277291199,97.5774534137,508.449126963,0.0,46.0930336215,113.312780494,304.887585189,281.889875716,5.66466996096,17.3330395113
 06/08  01:00:00,912.890588749,97.5774534137,512.137020769,0.0,46.0930336215,113.312780494,334.724135711,320.383140514,5.66466996096,8.67632523553
 06/08  02:00:00,931.6481477,97.5774534137,528.844709532,0.0,46.0930336215,113.312780494,362.767629669,348.425993459,5.66466996096,8.676966249
 06/08  03:00:00,947.160162473,97.5774534137,543.03623655,0.0,46.0930336215,113.312780494,377.559243592,363.218807976,5.66466996096,8.67576565507
 06/08  04:00:00,1044.17762059,97.5774534137,549.627402236,0.0,100.150657288,148.969399434,367.216933301,352.875860271,5.66466996096,8.67640306877
 06/08  05:00:00,1043.93534826,104.672616284,540.888641557,0.0,100.150657288,149.894399434,465.66180687,442.823046111,14.1616749024,8.67708585628
 06/08  06:00:00,1250.87654123,110.13262143,529.100000207,0.0,176.471037341,302.612436532,367.494657879,330.495425024,28.3233498048,8.67588305015
 06/08  07:00:00,1359.77875416,115.001000341,511.678972291,0.0,243.2593065,310.10971186,349.074005143,289.146251069,42.4850247072,17.4427293663
 06/08  08:00:00,1400.54660041,116.221485625,509.583561991,0.0,243.2593065,310.10971186,324.751965026,250.610085459,56.6466996096,17.4951799576
 06/08  09:00:00,1443.55044039,119.046871213,512.95637138,0.0,243.2593065,302.612436532,266.798771389,198.008407847,42.4850247072,26.3053388349
 06/08  10:00:00,1477.98264506,134.033360538,519.992680932,0.0,243.2593065,310.10971186,214.951687002,117.736788564,70.808374512,26.4065239263
 06/08  11:00:00,1491.10577575,146.525265402,519.532922686,0.0,243.2593065,310.10971186,164.513825536,67.2637714472,70.808374512,26.4416795765
 06/08  12:00:00,1455.7772864,153.10829563,519.360913437,0.0,243.2593065,310.10971186,134.384826775,37.2341141432,70.808374512,26.3423381199
 06/08  13:00:00,1495.68424238,159.933680387,519.1286814,0.0,243.2593065,302.612436532,106.739391372,23.6542018654,56.6466996096,26.438489897
 06/08  14:00:00,1500.59887653,165.079211224,518.890325768,0.0,243.2593065,302.612436532,84.2097803698,15.3189830963,42.4850247072,26.4057725663
 06/08  15:00:00,1505.44509289,169.786076016,519.022683138,0.0,243.2593065,302.612436532,83.9496493573,7.78205256582,56.6466996096,19.5208971819
 06/08  16:00:00,1516.53090093,174.261240592,518.974732144,0.0,243.2593065,310.10971186,112.205027568,2.8815025783,84.9700494144,24.353475575
 06/08  17:00:00,1519.06892717,176.748272971,519.027435746,0.0,243.2593065,310.10971186,103.666624048,1.29262343179,84.9700494144,17.4039512021
 06/08  18:00:00,1177.77219203,97.5774534137,522.471178842,0.0,166.938926447,199.110933808,115.119994318,21.4584433423,84.9700494144,8.69150156101
 06/08  19:00:00,1176.66878793,97.5774534137,524.23630567,0.0,166.938926447,191.61365848,99.1554629102,33.8180998771,56.6466996096,8.69066342352
 06/08  20:00:00,1053.68192879,97.5774534137,523.636505372,0.0,100.150657288,124.558693486,128.299538978,62.9592156172,56.6466996096,8.69362375079
 06/08  21:00:00,1014.79194774,97.5774534137,524.32396754,0.0,100.150657288,124.558693486,139.105542901,79.2833018206,42.4850247072,17.3372163732
 06/08  22:00:00,947.113015367,97.5774534137,524.37068281,0.0,46.0930336215,124.558693486,140.656250352,103.656007194,28.3233498048,8.67689335352
 06/08  23:00:00,947.980868085,97.5774534137,524.421142638,0.0,46.0930336215,124.558693486,146.034658551,123.197275338,14.1616749024,8.67570831127
 06/08  24:00:00,934.925038485,97.5774534137,523.710178677,0.0,46.0930336215,113.312780494,160.430838103,146.089818149,5.66466996096,8.67634999296
 06/09  01:00:00,935.728142166,97.5774534137,524.548245191,0.0,46.0930336215,113.312780494,179.580752981,165.239228202,5.66466996096,8.6768548184
 06/09  02:00:00,935.761433503,97.5774534137,524.600689898,0.0,46.0930336215,113.312780494,199.464229106,185.123962326,5.66466996096,8.67559681947
 06/09  03:00:00,935.804166158,97.5774534137,524.659755842,0.0,46.0930336215,113.312780494,219.442454097,205.101585157,5.66466996096,8.67619897898
 06/09  04:00:00,1029.6780269,97.5774534137,524.692417251,0.0,100.150657288,148.969399434,221.378723901,207.037205169,5.66466996096,8.676848771
 06/09  05:00:00,1032.69546297,106.831379275,519.406611905,0.0,100.150657288,149.894399434,317.573856758,294.734964712,14.1616749024,8.67721714369
 06/09  06:00:00,1253.89904253,115.194434656,519.859941129,0.0,176.471037341,302.612436532,229.821587428,192.821833459,28.3233498048,8.67640416389
 06/09  07:00:00,1391.89889287,129.827425944,520.145893048,0.0,243.2593065,310.10971186,196.903360716,136.976381846,42.4850247072,17.4419541637
 06/09  08:00:00,1447.45457564,144.887403998,519.383400303,0.0,243.2593065,310.10971186,152.800803959,69.9174646201,56.6466996096,26.2366397296
 06/09  09:00:00,1490.05204072,154.32276324,519.221249289,0.0,243.2593065,302.612436532,88.9080607307,28.8798969558,42.4850247072,17.5431390677
 06/09  10:00:00,1505.29315523,161.854742326,519.358394714,0.0,243.2593065,310.10971186,111.387425222,14.1750636237,70.808374512,26.4039870862
 06/09  11:00:00,1511.29708783,166.694967811,519.470578248,0.0,243.2593065,310.10971186,103.94078259,6.69666537665,70.808374512,26.4357427011
 06/09  12:00:00,1474.06300316,171.141150068,519.524394889,0.0,243.2593065,310.10971186,99.5489294854,2.39886284857,70.808374512,26.3416921249
 06/09  13:00:00,1511.19447221,175.040859599,519.418345167,0.0,243.2593065,302.612436532,83.5996356114,0.515497503756,56.6466996096,26.437438498
 06/09  14:00:00,1514.47514552,178.691904701,519.057106284,0.0,243.2593065,302.612436532,68.8897022886,0.0,42.4850247072,26.4046775814
 06/09  15:00:00,1515.93877538,180.352950626,518.903448688,0.0,243.2593065,302.612436532,83.015562,0.0,56.6466996096,26.3688623904
 06/09  16:00:00,1524.4353199,182.530703547,518.588992184,0.0,243.2593065,310.10971186,102.49525842,0.0,84.9700494144,17.5252090052
 06/09  17:00:00,1524.8494351,182.934768426,518.61433892,0.0,243.2593065,310.10971186,102.374154283,0.0,84.9700494144,17.4041048688
 06/09  18:00:00,1177.8371007,97.5774534137,522.553286867,0.0,166.938926447,199.110933808,108.820605363,15.1575114747,84.9700494144,8.69304447348
 06/09  19:00:00,1176.16734407,97.5774534137,524.602901748,0.0,166.938926447,191.61365848,97.2625958156,31.922943835,56.6466996096,8.69295237097
 06/09  20:00:00,1052.9579806,97.5774534137,523.710210223,0.0,100.150657288,124.558693486,154.74363708,80.7310962119,56.6466996096,17.3658412584
 06/09  21:00:00,1014.50860915,97.5774534137,524.650831087,0.0,100.150657288,124.558693486,172.296224936,121.133509841,42.4850247072,8.67769038808
 06/09  22:00:00,947.466501478,97.5774534137,524.724328875,0.0,46.0930336215,124.558693486,189.012347439,152.01247547,28.3233498048,8.67652216396
 06/09  23:00:00,948.338054893,97.5774534137,524.775479457,0.0,46.0930336215,124.558693486,190.442412883,167.605406712,14.1616749024,8.67533126805
 06/09  24:00:00,935.108284245,97.5774534137,523.894572247,0.0,46.0930336215,113.312780494,193.963900818,179.623292729,5.66466996096,8.6759381279
 06/10  01:00:00,935.823193848,97.5774534137,524.645539702,0.0,46.0930336215,113.312780494,198.890318301,184.549201215,5.66466996096,8.67644712423
 06/10  02:00:00,935.753219542,97.5774534137,524.592261931,0.0,46.0930336215,113.312780494,204.155761338,189.815913107,5.66466996096,8.67517827089
 06/10  03:00:00,935.75281492,97.5774534137,524.605176983,0.0,46.0930336215,113.312780494,211.824401848,197.483996954,5.66466996096,8.67573493385
 06/10  04:00:00,946.100604736,97.5774534137,524.608557192,0.0,55.6251445156,113.312780494,220.805917928,197.809753501,5.66466996096,17.3314944657
 06/10  05:00:00,946.05170945,97.5774534137,524.623954605,0.0,55.6251445156,113.312780494,230.370595564,207.533197156,14.1616749024,8.67572350582
 06/10  06:00:00,1002.60064426,97.5774534137,523.552278656,0.0,65.1572554096,176.889270242,198.463268014,161.463565202,28.3233498048,8.67635300729
 06/10  07:00:00,1132.06614842,107.848581609,521.585431014,0.0,109.682768182,220.96816451,243.793948658,192.633779528,42.4850247072,8.67514442317
 06/10  08:00:00,1144.53130553,109.136448579,522.70361623,0.0,109.682768182,220.96816451,195.36886454,130.018295928,56.6466996096,8.70386900281
 06/10  09:00:00,1263.39754999,120.939831277,522.335687078,0.0,131.945524568,266.955817592,144.147412613,84.2190340926,42.4850247072,17.4433538131
 06/10  10:00:00,1271.85874295,121.232347874,522.975442565,0.0,131.945524568,274.45309292,169.00070807,80.6979911998,70.808374512,17.4943423587
 06/10  11:00:00,1272.04548199,120.460307355,522.900712593,0.0,131.945524568,274.45309292,177.534160108,80.492308621,70.808374512,26.2334769752
 06/10  12:00:00,1239.60165798,119.99629164,522.89230588,0.0,131.945524568,274.45309292,167.957590902,79.6579525442,70.808374512,17.4912638453
 06/10  13:00:00,1233.47616903,121.639282273,522.53921388,0.0,131.945524568,266.955817592,146.511884628,72.370967958,56.6466996096,17.4942170607
 06/10  14:00:00,1238.69148459,127.527870942,521.847497548,0.0,131.945524568,266.955817592,115.510939762,55.536991479,42.4850247072,17.4889235759
 06/10  15:00:00,1132.86640897,97.5774534137,522.685222289,0.0,109.682768182,212.545889182,98.8024769539,24.6617746699,56.6466996096,17.4940026745
 06/10  16:00:00,1140.71069262,97.5774534137,523.242188564,0.0,109.682768182,220.04316451,134.621821329,23.4228416006,84.9700494144,26.2289303144
 06/10  17:00:00,1098.74228331,97.5774534137,523.630199889,0.0,109.682768182,220.04316451,114.766457861,21.0673272666,84.9700494144,8.72908117974
 06/10  18:00:00,1059.98490615,97.5774534137,523.842976974,0.0,100.150657288,199.110933808,125.543411393,31.8975235569,84.9700494144,8.67583842178
 06/10  19:00:00,1057.36377722,97.5774534137,524.106472264,0.0,100.150657288,191.61365848,116.602195872,42.6237357957,56.6466996096,17.3317604666
 06/10  20:00:00,956.980594585,97.5774534137,523.929055366,0.0,55.6251445156,124.558693486,157.753106828,92.4305368328,56.6466996096,8.67587038556
 06/10  21:00:00,957.269447816,97.5774534137,524.697062074,0.0,55.6251445156,124.558693486,195.873589182,144.712065105,42.4850247072,8.67649936965
 06/10  22:00:00,936.879463467,97.5774534137,517.586731179,0.0,46.0930336215,124.558693486,229.536733556,192.538111176,28.3233498048,8.67527257468
 06/10  23:00:00,925.981715023,97.5774534137,510.479590863,0.0,46.0930336215,124.558693486,251.425977579,228.588434987,14.1616749024,8.67586768941
 06/10  24:00:00,910.569242688,97.5774534137,509.740519219,0.0,46.0930336215,113.312780494,280.484194046,266.143022597,5.66466996096,8.67650148761
 06/11  01:00:00,897.377647431,97.5774534137,508.863550682,0.0,34.9616554283,113.312780494,313.987704085,299.647895826,5.66466996096,8.67513829841
 06/11  02:00:00,901.857003769,97.5774534137,512.312543535,0.0,34.9616554283,113.312780494,347.439643379,333.09932944,5.66466996096,8.67564397727
 06/11  03:00:00,919.520960102,97.5774534137,528.022118661,0.0,34.9616554283,113.312780494,373.273905432,358.933004647,5.66466996096,8.67623082402
 06/11  04:00:00,945.520294688,97.5774534137,542.332665439,0.0,44.4937663224,113.312780494,374.908524201,360.568866096,5.66466996096,8.67498814453
 06/11  05:00:00,953.435655834,97.5774534137,550.420695077,0.0,44.4937663224,113.312780494,390.682715581,367.845486308,14.1616749024,8.67555437115
 06/11  06:00:00,1010.82492127,97.5774534137,550.163580008,0.0,54.0258772165,176.889270242,356.840871557,311.186435486,28.3233498048,17.3310862668
 06/11  07:00:00,1002.06757021,97.5774534137,534.09091248,0.0,54.0258772165,184.38654557,343.269856734,292.109341027,42.4850247072,8.67549100012
 06/11  08:00:00,1059.70801041,97.5774534137,515.184943959,0.0,65.1572554096,220.04316451,309.981829989,244.634517015,56.6466996096,8.70061336395
 06/11  09:00:00,1053.069644,97.5774534137,514.970358025,0.0,65.1572554096,212.545889182,253.003040141,193.084614847,42.4850247072,17.4334005867
 06/11  10:00:00,1074.19773614,97.5774534137,520.761434564,0.0,65.1572554096,220.04316451,223.921219303,135.629181304,70.808374512,17.4836634874
 06/11  11:00:00,1079.73499917,97.5774534137,524.051389849,0.0,65.1572554096,220.04316451,196.127512945,107.837339419,70.808374512,17.4817990138
 06/11  12:00:00,1078.83312675,97.5774534137,524.173201824,0.0,65.1572554096,220.04316451,191.351374399,103.063424511,70.808374512,17.4795753762
 06/11  13:00:00,1071.50876484,97.5774534137,524.254272052,0.0,65.1572554096,212.545889182,173.224863593,99.0968031895,56.6466996096,17.4813607939
 06/11  14:00:00,1072.07425897,97.5774534137,524.800416342,0.0,65.1572554096,212.545889182,167.145865513,107.177638872,42.4850247072,17.4832019343
 06/11  15:00:00,1071.81537365,97.5774534137,524.734166822,0.0,65.1572554096,212.545889182,211.825132179,128.968017953,56.6466996096,26.2104146158
 06/11  16:00:00,1036.34112779,97.5774534137,517.636215663,0.0,65.1572554096,220.04316451,234.469812051,132.019827542,84.9700494144,17.4799350945
 06/11  17:00:00,985.456406229,97.5774534137,514.41331064,0.0,54.0258772165,184.38654557,225.647402791,131.952661249,84.9700494144,8.72469212797
 06/11  18:00:00,965.27435694,97.5774534137,521.626842299,0.0,44.4937663224,163.454314868,245.244553455,142.942902707,84.9700494144,17.3316013338
 06/11  19:00:00,966.211372203,97.5774534137,524.366061293,0.0,44.4937663224,155.95703954,207.387544204,142.065074075,56.6466996096,8.67577051994
 06/11  20:00:00,946.583341776,97.5774534137,524.661016801,0.0,44.4937663224,124.558693486,241.020874032,175.697791823,56.6466996096,8.67638259975
 06/11  21:00:00,946.246404786,97.5774534137,524.779892217,0.0,44.4937663224,124.558693486,246.632181547,195.472027639,42.4850247072,8.67512920038
 06/11  22:00:00,935.919094461,97.5774534137,524.608953788,0.0,34.9616554283,124.558693486,250.769555806,213.770495753,28.3233498048,8.67571024811
 06/11  23:00:00,936.902773453,97.5774534137,524.561595478,0.0,34.9616554283,124.558693486,243.034822885,220.196829019,14.1616749024,8.67631896325
 06/11  24:00:00,923.362046878,97.5774534137,523.498283752,0.0,34.9616554283,113.312780494,243.382966948,229.043220481,5.66466996096,8.67507650671
 06/12  01:00:00,935.558459904,97.5774534137,524.399548724,0.0,46.0930336215,113.312780494,243.683698534,229.343512504,5.66466996096,8.67551606903
 06/12  02:00:00,935.424840201,97.5774534137,524.284831411,0.0,46.0930336215,113.312780494,242.473784695,228.133079719,5.66466996096,8.67603501534
 06/12  03:00:00,935.332142723,97.5774534137,524.207549174,0.0,46.0930336215,113.312780494,242.022866462,227.683432298,5.66466996096,8.67476420357
 06/12  04:00:00,1025.21500806,97.5774534137,523.556650707,0.0,100.150657288,148.969399434,224.684687034,210.343653128,5.66466996096,8.67636394438
 06/12  05:00:00,1026.01083489,97.8883165125,522.97552691,0.0,100.150657288,149.894399434,404.395910748,372.904874756,14.1616749024,17.3293610898
 06/12  06:00:00,1244.40826092,102.724240638,523.07036482,0.0,176.471037341,302.612436532,249.582123743,212.583598318,28.3233498048,8.6751756206
 06/12  07:00:00,1372.79625649,108.305971506,522.488510186,0.0,243.2593065,310.10971186,203.902517831,152.690871705,42.4850247072,8.72662141948
 06/12  08:00:00,1421.82633285,116.465441376,522.112291603,0.0,243.2593065,310.10971186,178.999824658,96.122906517,56.6466996096,26.2302185315
 06/12  09:00:00,1465.05948113,126.573759039,521.922439281,0.0,243.2593065,302.612436532,126.630199161,66.6087183949,42.4850247072,17.5364560588
 06/12  10:00:00,1480.11290812,134.908856487,521.128871075,0.0,243.2593065,310.10971186,147.338068199,50.1339179539,70.808374512,26.3957757334
 06/12  11:00:00,1487.95612641,142.350392482,520.529104181,0.0,243.2593065,310.10971186,132.643916892,35.4056494012,70.808374512,26.4298929788
 06/12  12:00:00,1449.43025837,145.663322334,520.454368679,0.0,243.2593065,310.10971186,128.396707802,31.2519201271,70.808374512,26.3364131634
 06/12  13:00:00,1479.80183863,142.996744675,520.177088285,0.0,243.2593065,302.612436532,124.729832276,41.6526644026,56.6466996096,26.4304682641
 06/12  14:00:00,1479.91453057,143.243418281,520.005790804,0.0,243.2593065,302.612436532,113.027771491,44.1452423235,42.4850247072,26.39750446
 06/12  15:00:00,1485.50741123,149.535719271,519.332091073,0.0,243.2593065,302.612436532,113.532363049,30.524001604,56.6466996096,26.3616618358
 06/12  16:00:00,1497.94194781,155.455267382,519.201995392,0.0,243.2593065,310.10971186,119.701360966,17.2066394188,84.9700494144,17.5246721331
 06/12  17:00:00,1501.36218624,158.651996383,519.382395701,0.0,243.2593065,310.10971186,116.47966931,14.106558483,84.9700494144,17.4030614129
 06/12  18:00:00,1177.70219468,97.5774534137,522.362312348,0.0,166.938926447,199.110933808,140.000716695,46.3394096047,84.9700494144,8.6912576758
 06/12  19:00:00,1177.07164609,97.5774534137,524.591202184,0.0,166.938926447,191.61365848,137.521474553,72.1836497563,56.6466996096,8.69112518709
 06/12  20:00:00,1053.94769269,97.5774534137,523.878539405,0.0,100.150657288,124.558693486,196.306996297,122.297160569,56.6466996096,17.363136118
 06/12  21:00:00,1015.17577532,97.5774534137,524.698307961,0.0,100.150657288,124.558693486,195.308286439,144.145556118,42.4850247072,8.67770561365
 06/12  22:00:00,947.365803834,97.5774534137,524.609134907,0.0,46.0930336215,124.558693486,199.098514006,162.100530832,28.3233498048,8.67463336917
 06/12  23:00:00,948.197384358,97.5774534137,524.617340704,0.0,46.0930336215,124.558693486,195.179645971,172.342801632,14.1616749024,8.67516943658
 06/12  24:00:00,935.031060738,97.5774534137,523.793729618,0.0,46.0930336215,113.312780494,197.709391807,183.368969868,5.66466996096,8.67575197782
 06/13  01:00:00,935.712722206,97.5774534137,524.505983232,0.0,46.0930336215,113.312780494,202.604008543,188.26315839,5.66466996096,8.67618019229
 06/13  02:00:00,935.664623764,97.5774534137,524.474497053,0.0,46.0930336215,113.312780494,208.823225652,194.483718666,5.66466996096,8.67483702477
 06/13  03:00:00,935.6245547,97.5774534137,524.447372955,0.0,46.0930336215,113.312780494,215.034165032,200.69412812,5.66466996096,8.67536695173
 06/13  04:00:00,1029.5006984,97.5774534137,524.397458682,0.0,100.150657288,148.969399434,202.228932471,187.888335384,5.66466996096,8.67592712672
 06/13  05:00:00,1031.81927017,101.644567682,522.382373086,0.0,100.150657288,149.894399434,305.273941978,282.436737142,14.1616749024,8.67552993385
 06/13  06:00:00,1253.24767369,110.469517154,522.771965737,0.0,176.471037341,302.612436532,207.87255004,170.872970742,28.3233498048,8.67622949329
 06/13  07:00:00,1386.86248645,123.409090682,521.458251097,0.0,243.2593065,310.10971186,176.869984653,116.946789173,42.4850247072,17.4381707734
 06/13  08:00:00,1442.42341605,138.879936678,520.299259578,0.0,243.2593065,310.10971186,135.931782521,61.7905555184,56.6466996096,17.4945273927
 06/13  09:00:00,1483.96589067,147.436455219,519.920810704,0.0,243.2593065,302.612436532,98.8142350187,30.0314625043,42.4850247072,26.2977478072
 06/13  10:00:00,1496.91190647,152.852980834,519.902902974,0.0,243.2593065,310.10971186,114.823303395,17.6166066535,70.808374512,26.3983222294
 06/13  11:00:00,1502.19109712,157.084485251,519.898975649,0.0,243.2593065,310.10971186,111.122792137,13.8854366484,70.808374512,26.4289809769
 06/13  12:00:00,1463.87714219,160.756414638,519.639230667,0.0,243.2593065,310.10971186,108.852788709,11.7091130597,70.808374512,26.3353011373
 06/13  13:00:00,1503.40490109,167.265326314,519.297934719,0.0,243.2593065,302.612436532,90.0152116212,6.93928024225,56.6466996096,26.4292317694
 06/13  14:00:00,1508.44520375,172.498884267,519.124940349,0.0,243.2593065,302.612436532,70.2265788796,1.34549813014,42.4850247072,26.3960560422
 06/13  15:00:00,1509.73628727,174.062048301,519.003061237,0.0,243.2593065,302.612436532,75.1363134515,0.907834708213,56.6466996096,17.5817791337
 06/13  16:00:00,1514.78616094,173.022724525,518.475785216,0.0,243.2593065,310.10971186,114.852936664,3.61081382544,84.9700494144,26.2720734242
 06/13  17:00:00,1515.30878427,173.67266124,518.286803864,0.0,243.2593065,310.10971186,97.3444281093,3.66404538515,84.9700494144,8.71033330978
 06/13  18:00:00,1177.89137325,97.5774534137,522.509850614,0.0,166.938926447,199.110933808,126.697872772,24.363954797,84.9700494144,17.363868561
 06/13  19:00:00,1176.31620747,97.5774534137,524.64701279,0.0,166.938926447,191.61365848,105.47090114,40.132844139,56.6466996096,8.69135739135
 06/13  20:00:00,1053.16208202,97.5774534137,523.840177414,0.0,100.150657288,124.558693486,141.345913712,76.0079964567,56.6466996096,8.6912176457
 06/13  21:00:00,1014.54849536,97.5774534137,524.640693231,0.0,100.150657288,124.558693486,149.042748443,97.8808356891,42.4850247072,8.67688804618
 06/13  22:00:00,947.383620107,97.5774534137,524.594489959,0.0,46.0930336215,124.558693486,164.352789248,118.699220579,28.3233498048,17.3302188651
 06/13  23:00:00,948.270141343,97.5774534137,524.664943608,0.0,46.0930336215,124.558693486,158.553659764,135.716988566,14.1616749024,8.67499629604
 06/13  24:00:00,935.186008237,97.5774534137,523.928576613,0.0,46.0930336215,113.312780494,172.986351032,158.646124436,5.66466996096,8.67555663517
 06/14  01:00:00,936.008554698,97.5774534137,524.789146118,0.0,46.0930336215,113.312780494,192.069973701,177.729360763,5.66466996096,8.67594297719
 06/14  02:00:00,936.011380078,97.5774534137,524.813491867,0.0,46.0930336215,113.312780494,210.44788452,196.108619023,5.66466996096,8.67459553621
 06/14  03:00:00,933.223414641,97.5774534137,522.951274135,0.0,46.0930336215,113.312780494,229.866385386,215.526606525,5.66466996096,8.67510889981
 06/14  04:00:00,1014.01499763,97.5774534137,516.015298316,0.0,100.150657288,148.969399434,228.316908308,213.976590315,5.66466996096,8.67564803203
 06/14  05:00:00,1020.87737452,104.878396197,514.626619071,0.0,100.150657288,149.894399434,332.767144057,309.931108588,14.1616749024,8.6743605662
 06/14  06:00:00,1242.8242893,112.086634101,515.623672547,0.0,176.471037341,302.612436532,247.548429498,210.550210574,28.3233498048,8.67486911911
 06/14  07:00:00,1388.68871005,127.01572196,520.004030166,0.0,243.2593065,310.10971186,198.845881777,138.92604147,42.4850247072,17.4348155994
 06/14  08:00:00,1447.03111079,144.226494682,519.550553243,0.0,243.2593065,310.10971186,141.902838487,67.7666863979,56.6466996096,17.4894524791
 06/14  09:00:00,1486.30606375,150.027491824,519.695211828,0.0,243.2593065,302.612436532,108.509674939,39.7304854449,42.4850247072,26.294164787
 06/14  10:00:00,1499.7925988,156.280490548,519.363217504,0.0,243.2593065,310.10971186,122.632913903,25.4317386014,70.808374512,26.3928007896
 06/14  11:00:00,1507.85264845,163.466818983,519.197638737,0.0,243.2593065,310.10971186,112.451433983,15.2173889968,70.808374512,26.4256704743
 06/14  12:00:00,1472.31325459,169.56319141,519.279801003,0.0,243.2593065,310.10971186,96.0390511567,7.66745673139,70.808374512,17.5632199133
 06/14  13:00:00,1510.14599108,174.221904038,519.084180891,0.0,243.2593065,302.612436532,85.5575043479,2.48535881999,56.6466996096,26.4254459183
 06/14  14:00:00,1512.78793905,176.970920767,518.967767282,0.0,243.2593065,302.612436532,69.0615335513,0.183856110379,42.4850247072,26.3926527337
 06/14  15:00:00,1514.63860387,179.015347426,518.81919408,0.0,243.2593065,302.612436532,83.0083997171,0.0,56.6466996096,26.3617001075
 06/14  16:00:00,1522.98705289,180.84542458,518.672504914,0.0,243.2593065,310.10971186,102.49201811,0.0,84.9700494144,17.5219686959
 06/14  17:00:00,1523.70737251,181.659349707,518.552451322,0.0,243.2593065,310.10971186,102.371908082,0.0,84.9700494144,17.4018586673
 06/14  18:00:00,1178.07491524,97.6314806346,522.538007061,0.0,166.938926447,199.110933808,104.246675467,10.5854561636,84.9700494144,8.69116988881
 06/14  19:00:00,1176.97095603,97.7159654488,524.224327864,0.0,166.938926447,191.61365848,92.2418805731,18.2333677664,56.6466996096,17.3618131971
 06/14  20:00:00,1053.89469929,97.5774534137,523.713036561,0.0,100.150657288,124.558693486,103.198707329,37.8613512988,56.6466996096,8.69065642066
 06/14  21:00:00,1014.82296872,97.5774534137,524.255428918,0.0,100.150657288,124.558693486,99.2291246061,48.0680595975,42.4850247072,8.67604030142
 06/14  22:00:00,946.919984855,97.5774534137,524.107365231,0.0,46.0930336215,124.558693486,97.7792480971,60.7811058868,28.3233498048,8.6747924055
 06/14  23:00:00,947.825975605,97.5774534137,524.210241572,0.0,46.0930336215,124.558693486,97.8125983477,74.9755942745,14.1616749024,8.67532917082
 06/14  24:00:00,934.89624357,97.5774534137,523.635782086,0.0,46.0930336215,113.312780494,109.179234433,94.8386846461,5.66466996096,8.67587982602
 06/15  01:00:00,935.669162751,97.5774534137,524.453798495,0.0,46.0930336215,113.312780494,129.722236258,115.383095656,5.66466996096,8.67447064168
