Date/Time,Electricity:Facility [kW](Hourly),Fans:Electricity [kW](Hourly),Cooling:Electricity [kW](Hourly),Heating:Electricity [kW](Hourly),InteriorLights:Electricity [kW](Hourly),InteriorEquipment:Electricity [kW](Hourly),Gas:Facility [kW](Hourly),Heating:Gas [kW](Hourly),InteriorEquipment:Gas [kW](Hourly),Water Heater:WaterSystems:Gas [kW](Hourly)
 06/15  02:00:00,935.77474989,97.5774534137,524.587812818,0.0,46.0930336215,113.312780494,155.157002205,140.817440712,5.66466996096,8.67489153215
 06/15  03:00:00,935.860090133,97.5774534137,524.697961046,0.0,46.0930336215,113.312780494,192.374458267,169.38032106,5.66466996096,17.3294672464
 06/15  04:00:00,1026.43965136,97.5774534137,524.772620263,0.0,100.150657288,148.969399434,195.51873128,181.179501421,5.66466996096,8.67455989748
 06/15  05:00:00,1031.4558051,111.508441425,516.960398093,0.0,100.150657288,149.894399434,297.510003399,274.67325134,14.1616749024,8.6750771567
 06/15  06:00:00,1252.21449569,119.601667723,516.381751822,0.0,176.471037341,302.612436532,224.8768275,187.877877194,28.3233498048,8.67560050103
 06/15  07:00:00,1401.69067799,140.466633271,519.257234209,0.0,243.2593065,310.10971186,171.594717779,111.674588379,42.4850247072,17.4351046926
 06/15  08:00:00,1457.99078525,155.978627385,518.733565538,0.0,243.2593065,310.10971186,111.61975071,37.4825731643,56.6466996096,17.4904779361
 06/15  09:00:00,1498.82528549,163.148682223,519.050479548,0.0,243.2593065,302.612436532,76.1498158088,16.1297919464,42.4850247072,17.5349991552
 06/15  10:00:00,1512.22179383,168.790208749,519.238665778,0.0,243.2593065,310.10971186,102.955368384,5.75431670287,70.808374512,26.3926771692
 06/15  11:00:00,1519.44117501,174.835956272,519.343277861,0.0,243.2593065,310.10971186,97.7280951285,0.494685115261,70.808374512,26.4250355012
 06/15  12:00:00,1480.38257545,177.574673843,519.296101971,0.0,243.2593065,310.10971186,97.1543030051,0.0141280458763,70.808374512,26.3318004472
 06/15  13:00:00,1517.03814668,181.234058781,518.934224005,0.0,243.2593065,302.612436532,83.07128546,0.0,56.6466996096,26.4245858504
 06/15  14:00:00,1519.89163155,184.029556514,518.98534913,0.0,243.2593065,302.612436532,68.8763991956,0.0,42.4850247072,26.3913744884
 06/15  15:00:00,1520.8504095,185.172256154,518.828754519,0.0,243.2593065,302.612436532,83.00215915,0.0,56.6466996096,26.3554595404
 06/15  16:00:00,1529.28214998,187.022877228,518.790643499,0.0,243.2593065,310.10971186,102.490578342,0.0,84.9700494144,17.5205289281
 06/15  17:00:00,1530.0738859,187.903214042,518.725075258,0.0,243.2593065,310.10971186,102.370121327,0.0,84.9700494144,17.4000719129
 06/15  18:00:00,1178.32771531,97.8309721929,522.634361387,0.0,166.938926447,199.110933808,99.6668767034,6.0069905216,84.9700494144,8.68983676738
 06/15  19:00:00,1177.2984391,97.8935757571,524.432020097,0.0,166.938926447,191.61365848,80.1291643777,14.7928217573,56.6466996096,8.68964301083
 06/15  20:00:00,1053.80788535,97.5774534137,523.695156928,0.0,100.150657288,124.558693486,105.344394613,40.006050452,56.6466996096,8.69164455105
 06/15  21:00:00,1014.96953822,97.5774534137,524.459003992,0.0,100.150657288,124.558693486,115.231110659,55.4125980041,42.4850247072,17.3334879481
 06/15  22:00:00,947.208518446,97.5774534137,524.424432949,0.0,46.0930336215,124.558693486,113.448168277,76.4499726053,28.3233498048,8.67484586681
 06/15  23:00:00,948.108379562,97.5774534137,524.500249596,0.0,46.0930336215,124.558693486,116.404483873,93.5674416437,14.1616749024,8.67536732709
 06/15  24:00:00,935.05528907,97.5774534137,523.795609369,0.0,46.0930336215,113.312780494,128.338114775,113.999374667,5.66466996096,8.67407014785
 06/16  01:00:00,935.85158058,97.5774534137,524.627175087,0.0,46.0930336215,113.312780494,145.867823837,131.528754434,5.66466996096,8.67439944255
 06/16  02:00:00,935.865499505,97.5774534137,524.657733101,0.0,46.0930336215,113.312780494,163.836294133,149.496776064,5.66466996096,8.67484810792
 06/16  03:00:00,935.892181593,97.5774534137,524.699012241,0.0,46.0930336215,113.312780494,181.111231343,166.771224657,5.66466996096,8.67533672474
 06/16  04:00:00,1029.81899524,97.5774534137,524.716805632,0.0,100.150657288,148.969399434,179.55219659,165.213526674,5.66466996096,8.67399995567
 06/16  05:00:00,1047.26601429,118.335024609,521.170614933,0.0,100.150657288,149.894399434,256.09423761,233.258083244,14.1616749024,8.67447946411
 06/16  06:00:00,1275.87591351,135.970979929,519.885737416,0.0,176.471037341,302.612436532,165.310847819,128.312522132,28.3233498048,8.67497588279
 06/16  07:00:00,1411.58565456,150.720319856,518.81006723,0.0,243.2593065,310.10971186,135.595973448,75.6763642342,42.4850247072,17.4345845064
 06/16  08:00:00,1460.52942162,158.483463519,518.722062284,0.0,243.2593065,310.10971186,112.93613428,38.8009263139,56.6466996096,17.4885083561
 06/16  09:00:00,1500.68044858,165.318684766,518.700642215,0.0,243.2593065,302.612436532,83.3958024237,14.6188105862,42.4850247072,26.2919671303
 06/16  10:00:00,1516.24575224,172.824171849,519.1636392,0.0,243.2593065,310.10971186,99.7366150877,2.53869228348,70.808374512,26.3895482922
 06/16  11:00:00,1523.06331462,178.443906747,519.311421871,0.0,243.2593065,310.10971186,97.2303086307,0.0,70.808374512,26.4219341187
 06/16  12:00:00,1482.41690697,179.622118063,519.196279269,0.0,243.2593065,310.10971186,88.3811893517,0.0119111054016,70.808374512,17.5609037343
 06/16  13:00:00,1516.67152985,181.011174486,518.725756753,0.0,243.2593065,302.612436532,83.0678561035,0.0,56.6466996096,26.4211564939
 06/16  14:00:00,1518.79759506,183.271419209,518.598311599,0.0,243.2593065,302.612436532,68.8732658851,0.0,42.4850247072,26.3882411779
 06/16  15:00:00,1518.81139658,183.688107354,518.259415143,0.0,243.2593065,302.612436532,83.0035967165,0.0,56.6466996096,26.3568971069
 06/16  16:00:00,1524.24676389,183.185825526,517.60964397,0.0,243.2593065,310.10971186,102.643817657,0.157067163056,84.9700494144,17.5167010799
 06/16  17:00:00,1523.09293884,182.556286895,517.130260436,0.0,243.2593065,310.10971186,103.173157212,0.803557244395,84.9700494144,17.3995505529
 06/16  18:00:00,1177.36702677,97.6096940866,521.930947771,0.0,166.938926447,199.110933808,112.386622242,18.7265200621,84.9700494144,8.6900527655
 06/16  19:00:00,1175.95672645,97.7088997257,524.153888274,0.0,166.938926447,191.61365848,99.0755670243,25.0693727981,56.6466996096,17.3594946166
 06/16  20:00:00,1053.08362906,97.5774534137,523.78023123,0.0,100.150657288,124.558693486,110.462587547,45.1264407514,56.6466996096,8.6894471864
 06/16  21:00:00,1014.36733914,97.5774534137,524.478650367,0.0,100.150657288,124.558693486,108.826724069,57.6650234069,42.4850247072,8.67667595442
 06/16  22:00:00,947.227155446,97.5774534137,524.453690283,0.0,46.0930336215,124.558693486,115.811666725,78.8128961153,28.3233498048,8.67542080511
 06/16  23:00:00,948.032679295,97.5774534137,524.432106955,0.0,46.0930336215,124.558693486,117.056535916,94.2207819096,14.1616749024,8.67407910435
 06/16  24:00:00,934.953633443,97.5774534137,523.704184875,0.0,46.0930336215,113.312780494,124.243230089,109.903993745,5.66466996096,8.67456638243
 06/17  01:00:00,935.653094919,97.5774534137,524.437378554,0.0,46.0930336215,113.312780494,137.05126781,122.711657606,5.66466996096,8.67494024298
 06/17  02:00:00,935.637428927,97.5774534137,524.43926703,0.0,46.0930336215,113.312780494,150.080284064,135.743058566,5.66466996096,8.67255553759
 06/17  03:00:00,935.606952643,97.5774534137,524.422582176,0.0,46.0930336215,113.312780494,161.637030262,147.298380234,5.66466996096,8.67398006748
 06/17  04:00:00,946.012530409,97.5774534137,524.472740896,0.0,55.6251445156,113.312780494,165.079276915,150.740164401,5.66466996096,8.67444255272
 06/17  05:00:00,946.050761169,97.5774534137,524.574307561,0.0,55.6251445156,113.312780494,196.469267452,164.979078545,14.1616749024,17.3285140043
 06/17  06:00:00,1002.75194665,97.5774534137,523.612992029,0.0,65.1572554096,176.889270242,164.079301696,127.081916714,28.3233498048,8.67403517728
 06/17  07:00:00,1143.15483699,119.277076029,521.179246696,0.0,109.682768182,220.96816451,198.838471408,147.678939015,42.4850247072,8.67450768519
 06/17  08:00:00,1156.97380737,122.382234363,521.800146926,0.0,109.682768182,220.96816451,159.75421852,94.4043472468,56.6466996096,8.70317166384
 06/17  09:00:00,1286.24021689,145.957179399,520.04131647,0.0,131.945524568,266.955817592,108.395594026,48.4703057856,42.4850247072,17.4402635336
 06/17  10:00:00,1300.47091587,152.906066569,519.836290628,0.0,131.945524568,274.45309292,118.437413521,30.140365317,70.808374512,17.4886736917
 06/17  11:00:00,1305.21289397,156.666170442,519.863501582,0.0,131.945524568,274.45309292,109.571257602,21.2759127435,70.808374512,17.4869703469
 06/17  12:00:00,1275.69604999,159.008508262,519.910114104,0.0,131.945524568,274.45309292,104.565123273,16.2698335456,70.808374512,17.486915215
 06/17  13:00:00,1269.83371602,160.58115972,519.910277955,0.0,131.945524568,266.955817592,97.376810475,14.5134730541,56.6466996096,26.2166378112
 06/17  14:00:00,1267.69645505,158.830990702,519.64194564,0.0,131.945524568,266.955817592,80.3048929135,20.3357394892,42.4850247072,17.4841287171
 06/17  15:00:00,1132.07530956,97.5774534137,522.027722686,0.0,109.682768182,212.545889182,95.3579857632,21.2248238113,56.6466996096,17.4864623422
 06/17  16:00:00,1141.71559363,97.5774534137,524.357445989,0.0,109.682768182,220.04316451,136.933668233,34.4754882651,84.9700494144,17.4881305533
 06/17  17:00:00,1099.42021977,97.5774534137,524.385954998,0.0,109.682768182,220.04316451,146.879568128,44.4771680828,84.9700494144,17.4323506312
 06/17  18:00:00,1060.75991762,97.5774534137,524.623013602,0.0,100.150657288,199.110933808,152.355762648,58.7115067942,84.9700494144,8.6742064391
 06/17  19:00:00,1058.18430293,97.5774534137,524.840059159,0.0,100.150657288,191.61365848,135.683819407,70.3624446376,56.6466996096,8.67467516021
 06/17  20:00:00,957.176156042,97.5774534137,523.954294912,0.0,55.6251445156,124.558693486,178.031262731,112.709405114,56.6466996096,8.67515800716
 06/17  21:00:00,957.352076909,97.5774534137,524.616498058,0.0,55.6251445156,124.558693486,173.486130836,122.327301429,42.4850247072,8.67380470052
 06/17  22:00:00,947.123587108,97.5774534137,524.563362954,0.0,46.0930336215,124.558693486,171.977661086,134.980051223,28.3233498048,8.67426005755
 06/17  23:00:00,948.238586364,97.5774534137,524.648376927,0.0,46.0930336215,124.558693486,169.799688564,146.963277838,14.1616749024,8.67473582281
 06/17  24:00:00,935.182562312,97.5774534137,523.936918159,0.0,46.0930336215,113.312780494,180.329279628,165.989387697,5.66466996096,8.67522197059
 06/18  01:00:00,924.790199591,97.5774534137,524.770988116,0.0,34.9616554283,113.312780494,197.852045827,183.513599114,5.66466996096,8.67377675178
 06/18  02:00:00,924.768268989,97.5774534137,524.775643385,0.0,34.9616554283,113.312780494,215.814284991,201.475475595,5.66466996096,8.67413943483
 06/18  03:00:00,920.363084945,97.5774534137,521.806129153,0.0,34.9616554283,113.312780494,234.918266568,220.579023517,5.66466996096,8.67457309009
 06/18  04:00:00,919.692346592,97.5774534137,514.087982306,0.0,44.4937663224,113.312780494,253.524372957,230.531022578,5.66466996096,17.3286804181
 06/18  05:00:00,916.194248984,97.5774534137,512.517626026,0.0,44.4937663224,113.312780494,270.621194181,247.785424803,14.1616749024,8.67409447492
 06/18  06:00:00,973.082040228,97.5774534137,512.630729158,0.0,54.0258772165,176.889270242,233.976319334,196.978415654,28.3233498048,8.67455387518
 06/18  07:00:00,986.89403288,97.5774534137,515.614569379,0.0,54.0258772165,184.38654557,218.785489677,167.625451983,42.4850247072,8.6750129866
 06/18  08:00:00,1078.38968941,97.5774534137,523.733130848,0.0,65.1572554096,220.04316451,187.605419336,122.259241862,56.6466996096,8.69947786433
 06/18  09:00:00,1071.20542673,97.5774534137,524.011999433,0.0,65.1572554096,212.545889182,157.764903667,97.8532533505,42.4850247072,17.4266256094
 06/18  10:00:00,1078.75218588,97.5774534137,524.098673036,0.0,65.1572554096,220.04316451,179.514007491,91.2273333839,70.808374512,17.4782995953
 06/18  11:00:00,1079.93920452,97.5774534137,524.293648833,0.0,65.1572554096,220.04316451,180.244877409,91.9646385708,70.808374512,17.4718643259
 06/18  12:00:00,1079.01631899,97.5774534137,524.441626683,0.0,65.1572554096,220.04316451,187.609681985,99.3281014043,70.808374512,17.4732060684
 06/18  13:00:00,1071.53161973,97.5774534137,524.28192723,0.0,65.1572554096,212.545889182,168.616273025,94.4951912241,56.6466996096,17.4743821917
 06/18  14:00:00,1071.49108433,97.5774534137,524.14662137,0.0,65.1572554096,212.545889182,136.398708601,76.4381101149,42.4850247072,17.4755737784
 06/18  15:00:00,1071.4177202,97.5774534137,524.06663251,0.0,65.1572554096,212.545889182,140.049651007,65.9261869267,56.6466996096,17.4767644707
 06/18  16:00:00,1045.56421316,97.5774534137,523.576934157,0.0,65.1572554096,220.04316451,161.610063303,59.1617767882,84.9700494144,17.4782371005
 06/18  17:00:00,999.385775687,97.5774534137,524.207778609,0.0,54.0258772165,184.38654557,171.098178947,68.700201346,84.9700494144,17.4279281871
 06/18  18:00:00,968.342480715,97.5774534137,523.675831101,0.0,44.4937663224,163.454314868,185.80431243,92.1592092948,84.9700494144,8.67505372095
 06/18  19:00:00,962.386479748,97.5774534137,524.378616548,0.0,44.4937663224,155.95703954,171.301178798,105.980798326,56.6466996096,8.6736808626
 06/18  20:00:00,945.691877702,97.5774534137,523.756302149,0.0,44.4937663224,124.558693486,204.881868191,139.55999742,56.6466996096,8.67517116153
 06/18  21:00:00,945.835521463,97.5774534137,524.377567782,0.0,44.4937663224,124.558693486,202.396060882,151.236462797,42.4850247072,8.67457337795
 06/18  22:00:00,935.652751784,97.5774534137,524.354800933,0.0,34.9616554283,124.558693486,212.597638057,166.945574582,28.3233498048,17.32871367
 06/18  23:00:00,936.896252434,97.5774534137,524.560424472,0.0,34.9616554283,124.558693486,207.916053261,185.080262929,14.1616749024,8.67411542998
 06/18  24:00:00,923.751514213,97.5774534137,523.765990754,0.0,34.9616554283,113.312780494,225.504338186,211.16509236,5.66466996096,8.67457586423
 06/19  01:00:00,929.295543577,97.5774534137,520.237260995,0.0,46.0930336215,113.312780494,247.962238351,233.622695927,5.66466996096,8.6748724638
 06/19  02:00:00,917.337431697,97.5774534137,512.422354904,0.0,46.0930336215,113.312780494,274.765044491,260.426914417,5.66466996096,8.67346011349
 06/19  03:00:00,914.241960955,97.5774534137,511.40769232,0.0,46.0930336215,113.312780494,299.478600939,285.140060815,5.66466996096,8.67387016311
 06/19  04:00:00,1002.18499677,97.5774534137,510.348118597,0.0,100.150657288,148.969399434,302.70855384,288.369580508,5.66466996096,8.67430337103
 06/19  05:00:00,1000.8296743,98.3906910915,508.946299897,0.0,100.150657288,149.894399434,491.975052685,469.138630263,14.1616749024,8.67474751989
 06/19  06:00:00,1219.19863958,102.967354015,508.850878049,0.0,176.471037341,302.612436532,365.555086557,328.558364486,28.3233498048,8.67337226651
 06/19  07:00:00,1353.28393512,106.620945448,512.297988187,0.0,243.2593065,310.10971186,312.888177167,252.969748178,42.4850247072,17.4334042819
 06/19  08:00:00,1415.51196627,112.220304017,520.574112547,0.0,243.2593065,310.10971186,240.881074521,166.743212676,56.6466996096,17.4911622348
 06/19  09:00:00,1457.98207082,118.814458989,522.629794672,0.0,243.2593065,302.612436532,185.33508644,125.320060189,42.4850247072,17.530001544
 06/19  10:00:00,1472.69347058,127.058816495,521.549033324,0.0,243.2593065,310.10971186,190.243950284,93.0501945536,70.808374512,26.3853812186
 06/19  11:00:00,1486.41228157,140.638445571,520.635094027,0.0,243.2593065,310.10971186,156.326428524,59.1016662695,70.808374512,26.4163877428
 06/19  12:00:00,1451.6455621,148.275334743,519.968195289,0.0,243.2593065,310.10971186,134.956485002,37.8191391289,70.808374512,26.3289713608
 06/19  13:00:00,1490.50679624,154.091563677,519.642146126,0.0,243.2593065,302.612436532,108.406770302,25.3453091133,56.6466996096,26.4147615791
 06/19  14:00:00,1497.12125057,161.030423455,519.261788722,0.0,243.2593065,302.612436532,84.9683562368,16.1021118853,42.4850247072,26.3812196443
 06/19  15:00:00,1502.09674981,166.427887495,518.83482395,0.0,243.2593065,302.612436532,94.0159726003,11.0193388204,56.6466996096,26.3499341703
 06/19  16:00:00,1511.4744412,169.275161739,518.734048575,0.0,243.2593065,310.10971186,109.320714282,6.83324605022,84.9700494144,17.5174188174
 06/19  17:00:00,1511.88293154,169.980832175,518.451668277,0.0,243.2593065,310.10971186,109.533023869,7.16508001242,84.9700494144,17.3978944419
 06/19  18:00:00,1178.03448167,97.5976928814,522.559282625,0.0,166.938926447,199.110933808,119.127306609,25.4683689968,84.9700494144,8.68888819788
 06/19  19:00:00,1173.60109145,97.6051222278,524.802634939,0.0,166.938926447,191.61365848,106.144910656,40.8095803329,56.6466996096,8.6886307137
 06/19  20:00:00,1054.12888678,97.5774534137,523.927591053,0.0,100.150657288,124.558693486,148.433189443,83.0959655849,56.6466996096,8.69052424885
 06/19  21:00:00,1015.44156316,97.5774534137,524.853839127,0.0,100.150657288,124.558693486,168.068007475,108.251586193,42.4850247072,17.3313965749
 06/19  22:00:00,947.687244145,97.5774534137,524.851813625,0.0,46.0930336215,124.558693486,167.686658019,130.689603892,28.3233498048,8.67370432286
 06/19  23:00:00,948.520522745,97.5774534137,524.880187192,0.0,46.0930336215,124.558693486,168.793435579,145.957622306,14.1616749024,8.67413837111
 06/19  24:00:00,935.330487691,97.5774534137,524.039990852,0.0,46.0930336215,113.312780494,179.069193416,164.729942457,5.66466996096,8.67458099807
 06/20  01:00:00,936.111035086,97.5774534137,524.888394974,0.0,46.0930336215,113.312780494,194.103432356,179.765680831,5.66466996096,8.6730815634
 06/20  02:00:00,932.172335473,97.5774534137,522.209427213,0.0,46.0930336215,113.312780494,210.38294204,196.044846597,5.66466996096,8.67342548198
 06/20  03:00:00,923.697850072,97.5774534137,516.168526389,0.0,46.0930336215,113.312780494,228.015059931,213.67656457,5.66466996096,8.67382539922
 06/20  04:00:00,1012.4775074,97.5774534137,512.937517439,0.0,100.150657288,148.969399434,225.491217408,211.152306016,5.66466996096,8.6742414309
 06/20  05:00:00,1020.61881664,104.141298095,513.193334274,0.0,100.150657288,149.894399434,339.434301967,316.597960731,14.1616749024,8.67466633359
 06/20  06:00:00,1242.07403357,110.818749468,515.071546708,0.0,176.471037341,302.612436532,247.75612669,210.75951111,28.3233498048,8.67326577539
 06/20  07:00:00,1379.46709941,120.265693802,518.558398297,0.0,243.2593065,310.10971186,219.032249811,159.11437357,42.4850247072,17.4328515341
 06/20  08:00:00,1436.33141248,132.135725104,520.904872427,0.0,243.2593065,310.10971186,180.067750479,105.930665538,56.6466996096,17.4903853316
 06/20  09:00:00,1481.89267653,145.424194829,519.831864081,0.0,243.2593065,302.612436532,127.164119985,67.1500608413,42.4850247072,17.529034437
 06/20  10:00:00,1494.59597732,151.054343639,519.339372304,0.0,243.2593065,310.10971186,141.948147992,44.756220805,70.808374512,26.3835526747
 06/20  11:00:00,1500.50326854,156.05229749,519.218692156,0.0,243.2593065,310.10971186,128.995438248,31.7727466799,70.808374512,26.4143170561
 06/20  12:00:00,1463.20160452,160.71395734,518.980872771,0.0,243.2593065,310.10971186,120.459406476,23.3241207938,70.808374512,26.32691117
 06/20  13:00:00,1500.51706835,165.046421471,518.607476444,0.0,243.2593065,302.612436532,102.172273031,19.1131793142,56.6466996096,26.4123941074
 06/20  14:00:00,1503.82351667,168.767460985,518.162036907,0.0,243.2593065,302.612436532,84.658759349,15.7900226036,42.4850247072,26.3837120382
 06/20  15:00:00,1506.68228362,171.927234976,517.874928005,0.0,243.2593065,302.612436532,94.3909142292,11.3967083993,56.6466996096,26.3475062203
 06/20  16:00:00,1515.44537467,174.036811402,517.878969107,0.0,243.2593065,310.10971186,108.657276023,6.17156995845,84.9700494144,17.5156566497
 06/20  17:00:00,1517.12816223,175.328687393,518.258509447,0.0,243.2593065,310.10971186,104.889128641,2.52247080235,84.9700494144,17.3966084239
 06/20  18:00:00,1178.69560829,97.8095877957,522.925409426,0.0,166.938926447,199.110933808,109.38050377,15.7200569711,84.9700494144,8.69039738471
 06/20  19:00:00,1173.01969618,97.8930576151,524.751888681,0.0,166.938926447,191.61365848,93.4496405899,28.1128556709,56.6466996096,8.69008530941
 06/20  20:00:00,1053.17660843,97.5795554028,523.748538821,0.0,100.150657288,124.558693486,114.82748218,49.490972855,56.6466996096,8.68980971572
 06/20  21:00:00,1014.36557825,97.5774534137,524.377061821,0.0,100.150657288,124.558693486,109.036986456,57.8763235995,42.4850247072,8.67563814968
 06/20  22:00:00,947.281554959,97.5774534137,524.416896129,0.0,46.0930336215,124.558693486,117.259503337,71.6087288116,28.3233498048,17.3274247204
 06/20  23:00:00,948.246759853,97.5774534137,524.576937836,0.0,46.0930336215,124.558693486,108.511929626,85.676843295,14.1616749024,8.67341142855
 06/20  24:00:00,935.242081512,97.5774534137,523.918337642,0.0,46.0930336215,113.312780494,121.635072048,107.296575732,5.66466996096,8.67382635525
 06/21  01:00:00,936.0915223,97.5774534137,524.808758331,0.0,46.0930336215,113.312780494,143.153456839,128.814698087,5.66466996096,8.67408879037
 06/21  02:00:00,936.192303281,97.5774534137,524.933468099,0.0,46.0930336215,113.312780494,168.327158399,153.988027024,5.66466996096,8.67446141351
 06/21  03:00:00,936.0955249,97.5774534137,524.921473267,0.0,46.0930336215,113.312780494,195.8456092,181.50789803,5.66466996096,8.67304120901
 06/21  04:00:00,1016.80870038,97.5774534137,518.112209351,0.0,100.150657288,148.969399434,202.96110083,188.623007653,5.66466996096,8.67342321631
 06/21  05:00:00,1025.25709967,109.815812145,513.827025204,0.0,100.150657288,149.894399434,311.230267672,288.394767877,14.1616749024,8.67382489242
 06/21  06:00:00,1244.824692,116.497757336,513.647570362,0.0,176.471037341,302.612436532,234.020048565,197.022472306,28.3233498048,8.67422645353
 06/21  07:00:00,1388.50411745,129.520380818,517.985109536,0.0,243.2593065,310.10971186,202.309687907,142.392643141,42.4850247072,17.4320200587
 06/21  08:00:00,1449.06773902,146.840032682,519.02801987,0.0,243.2593065,310.10971186,158.506901205,84.3721810132,56.6466996096,17.4880205822
 06/21  09:00:00,1489.68167287,154.396876775,518.803671358,0.0,243.2593065,302.612436532,109.637424111,49.625509648,42.4850247072,17.5268897558
 06/21  10:00:00,1503.21920395,160.321110081,518.790247492,0.0,243.2593065,310.10971186,128.353646915,31.1654654406,70.808374512,26.3798069623
 06/21  11:00:00,1508.90660351,164.77084464,518.898771913,0.0,243.2593065,310.10971186,117.106736557,19.8869839126,70.808374512,26.4113781321
 06/21  12:00:00,1472.18630418,169.862484126,518.796856652,0.0,243.2593065,310.10971186,108.724528451,11.5936868435,70.808374512,26.3224670951
 06/21  13:00:00,1510.44767675,174.696423644,518.839728821,0.0,243.2593065,302.612436532,87.5343269484,4.47484805401,56.6466996096,26.4127792848
 06/21  14:00:00,1513.16004402,177.320003016,518.906617115,0.0,243.2593065,302.612436532,69.3122010277,0.447907471847,42.4850247072,26.3792688487
 06/21  15:00:00,1515.4235145,179.707096728,518.82260998,0.0,243.2593065,302.612436532,75.8848097548,0.0,56.6466996096,19.2381101452
 06/21  16:00:00,1524.31589154,181.969056061,518.823543574,0.0,243.2593065,310.10971186,109.570323464,0.0,84.9700494144,24.6002740491
 06/21  17:00:00,1524.3551645,182.349621427,518.495313466,0.0,243.2593065,310.10971186,93.6777715227,0.0,84.9700494144,8.70772210832
 06/21  18:00:00,1178.29806868,97.6947917969,522.663655582,0.0,166.938926447,199.110933808,112.071113026,9.74174401254,84.9700494144,17.359319599
 06/21  19:00:00,1173.54010939,97.7927804156,524.48154451,0.0,166.938926447,191.61365848,84.1111488502,18.7757178457,56.6466996096,8.6887313949
 06/21  20:00:00,1054.16914739,97.5780533037,523.909898006,0.0,100.150657288,124.558693486,105.00798415,39.6728255578,56.6466996096,8.68845898295
 06/21  21:00:00,1015.20075336,97.5774534137,524.577347498,0.0,100.150657288,124.558693486,103.298522141,52.1373759476,42.4850247072,8.67612148617
 06/21  22:00:00,947.352925696,97.5774534137,524.492598928,0.0,46.0930336215,124.558693486,105.827695393,68.8313237828,28.3233498048,8.67302180567
 06/21  23:00:00,948.220819957,97.5774534137,524.562034163,0.0,46.0930336215,124.558693486,106.295907307,83.4608276416,14.1616749024,8.67340476335
 06/21  24:00:00,935.161204172,97.5774534137,523.847943792,0.0,46.0930336215,113.312780494,117.882045742,103.543421322,5.66466996096,8.67395445854
 06/22  01:00:00,935.903497285,97.5774534137,524.63554662,0.0,46.0930336215,113.312780494,142.959035852,119.967585758,5.66466996096,17.3267801328
 06/22  02:00:00,935.947108429,97.5774534137,524.706705728,0.0,46.0930336215,113.312780494,152.795992369,138.458335635,5.66466996096,8.6729867739
 06/22  03:00:00,935.986555748,97.5774534137,524.768281399,0.0,46.0930336215,113.312780494,173.861492558,159.523468981,5.66466996096,8.67335361561
 06/22  04:00:00,1026.50538513,97.5774534137,524.760399826,0.0,100.150657288,148.969399434,175.310761134,160.972358236,5.66466996096,8.6737329363
 06/22  05:00:00,1042.75295985,116.357398722,521.319018576,0.0,100.150657288,149.894399434,258.396011355,235.560217558,14.1616749024,8.67411889407
 06/22  06:00:00,1270.30947865,131.467066321,520.226895204,0.0,176.471037341,302.612436532,170.469243641,133.473182929,28.3233498048,8.67271090753
 06/22  07:00:00,1411.59461789,151.002951728,518.572351889,0.0,243.2593065,310.10971186,141.304004218,81.3903039387,42.4850247072,17.4286755721
 06/22  08:00:00,1459.75522506,157.683123245,518.742409458,0.0,243.2593065,310.10971186,119.444866553,45.3138700897,56.6466996096,17.484296854
 06/22  09:00:00,1497.82261966,162.18469149,518.948275215,0.0,243.2593065,302.612436532,85.4321636946,25.4196153361,42.4850247072,17.5275236514
 06/22  10:00:00,1509.83954519,166.478553654,519.111738216,0.0,243.2593065,310.10971186,111.059681687,13.8732378606,70.808374512,26.378069314
 06/22  11:00:00,1516.33680209,171.785501313,519.238606821,0.0,243.2593065,310.10971186,103.346132468,6.1287875161,70.808374512,26.4089704401
 06/22  12:00:00,1480.07692963,177.417982317,519.050367233,0.0,243.2593065,310.10971186,97.6958196987,0.566209437496,70.808374512,26.3212357492
 06/22  13:00:00,1517.05390986,181.023580063,519.053819006,0.0,243.2593065,302.612436532,83.0581671612,0.0,56.6466996096,26.4114675516
 06/22  14:00:00,1519.91076207,183.967465271,518.927904564,0.0,243.2593065,302.612436532,68.8628946497,0.0,42.4850247072,26.3778699425
 06/22  15:00:00,1522.27571026,186.271008494,519.010197208,0.0,243.2593065,302.612436532,74.215944247,0.0,56.6466996096,17.5692446374
 06/22  16:00:00,1529.5283174,187.171267554,518.742262416,0.0,243.2593065,310.10971186,111.228774021,0.0,84.9700494144,26.258724607
 06/22  17:00:00,1530.23351535,187.946531536,518.685659169,0.0,243.2593065,310.10971186,93.6782361422,0.0,84.9700494144,8.70818672777
 06/22  18:00:00,1179.6950525,99.2225162951,522.465773992,0.0,166.938926447,199.110933808,95.5728021561,1.91328249288,84.9700494144,8.68947024884
 06/22  19:00:00,1174.81693718,99.3489408666,524.153443604,0.0,166.938926447,191.61365848,81.899581671,7.89491385204,56.6466996096,17.3579682093
 06/22  20:00:00,1054.24283229,97.8178272253,523.717279682,0.0,100.150657288,124.558693486,90.54136201,25.206131961,56.6466996096,8.68853043937
 06/22  21:00:00,1015.03873695,97.6167832094,524.359026904,0.0,100.150657288,124.558693486,85.9311736825,34.7702501295,42.4850247072,8.67589884575
 06/22  22:00:00,947.126396336,97.5777274359,524.254571617,0.0,46.0930336215,124.558693486,83.6262171164,46.6301183902,28.3233498048,8.67274892132
 06/22  23:00:00,947.976319295,97.5774534137,524.310194859,0.0,46.0930336215,124.558693486,80.9852063388,58.1504252257,14.1616749024,8.67310621069
 06/22  24:00:00,935.017259579,97.5774534137,523.706896207,0.0,46.0930336215,113.312780494,87.760856612,73.4226990725,5.66466996096,8.67348757856
 06/23  01:00:00,935.722037231,97.5774534137,524.462660962,0.0,46.0930336215,113.312780494,102.763242546,88.4248125817,5.66466996096,8.67376000363
 06/23  02:00:00,935.72999415,97.5774534137,524.502730168,0.0,46.0930336215,113.312780494,119.448287743,105.109544267,5.66466996096,8.67407351445
 06/23  03:00:00,935.787329389,97.5774534137,524.587518506,0.0,46.0930336215,113.312780494,139.129057177,124.791760905,5.66466996096,8.67262631143
 06/23  04:00:00,1029.69733346,97.5774534137,524.615003095,0.0,100.150657288,148.969399434,143.227138979,128.889501376,5.66466996096,8.67296764239
 06/23  05:00:00,1056.76224908,128.716500151,520.339650117,0.0,100.150657288,149.894399434,215.789008559,192.952977989,14.1616749024,8.67435566797
 06/23  06:00:00,1287.79567809,149.348319605,518.549271512,0.0,176.471037341,302.612436532,137.428037472,100.430869236,28.3233498048,8.67381843096
 06/23  07:00:00,1418.15136916,158.207217616,517.946241871,0.0,243.2593065,310.10971186,121.444896035,61.5282182638,42.4850247072,17.4316530638
 06/23  08:00:00,1463.56288413,161.692127961,518.532100657,0.0,243.2593065,310.10971186,108.729578812,34.5972260613,56.6466996096,17.4856531408
 06/23  09:00:00,1499.84521856,164.304832872,518.864286936,0.0,243.2593065,302.612436532,92.0135289456,23.2472564522,42.4850247072,26.2812477862
 06/23  10:00:00,1509.06704419,166.30595053,518.54342486,0.0,243.2593065,310.10971186,117.344455717,20.1585877583,70.808374512,26.377493447
 06/23  11:00:00,1515.04098243,171.0108585,518.731807078,0.0,243.2593065,310.10971186,110.142752939,12.9238012102,70.808374512,26.4105772163
 06/23  12:00:00,1480.81567907,178.516557384,518.693310162,0.0,243.2593065,310.10971186,90.8406571388,2.47837033025,70.808374512,17.5539122965
 06/23  13:00:00,1518.54634171,182.730834574,518.819407948,0.0,243.2593065,302.612436532,83.0547768202,0.0,56.6466996096,26.4080772106
 06/23  14:00:00,1520.63424457,184.685000182,518.893779125,0.0,243.2593065,302.612436532,68.8642056163,0.0,42.4850247072,26.3791809091
 06/23  15:00:00,1521.32914576,185.670058723,518.632133239,0.0,243.2593065,302.612436532,82.9894435932,0.0,56.6466996096,26.3427439836
 06/23  16:00:00,1529.8678565,187.688157653,518.53004121,0.0,243.2593065,310.10971186,102.482153942,0.0,84.9700494144,17.5121045276
 06/23  17:00:00,1532.73719288,190.431484999,518.661956289,0.0,243.2593065,310.10971186,102.365003652,0.0,84.9700494144,17.3949542378
 06/23  18:00:00,1180.32439649,99.7668079554,522.515158614,0.0,166.938926447,199.110933808,94.7599843832,1.10109726412,84.9700494144,8.68883770464
 06/23  19:00:00,1174.48790589,99.7129247496,524.34603941,0.0,166.938926447,191.61365848,72.0926145425,6.75740894031,56.6466996096,8.68850599257
 06/23  20:00:00,1052.99571342,97.7314998964,523.38562437,0.0,100.150657288,124.558693486,102.350517851,28.3460915346,56.6466996096,17.3577267072
 06/23  21:00:00,1014.60046626,97.5912431831,524.585866287,0.0,100.150657288,124.558693486,94.363335257,43.203417052,42.4850247072,8.67489349776
 06/23  22:00:00,947.319718016,97.5774534137,524.460730632,0.0,46.0930336215,124.558693486,96.2321637966,59.2353308701,28.3233498048,8.67348312165
 06/23  23:00:00,948.029763187,97.5774534137,524.379215143,0.0,46.0930336215,124.558693486,91.2909303398,68.4554066663,14.1616749024,8.67384877105
 06/23  24:00:00,934.969125308,97.5774534137,523.67696962,0.0,46.0930336215,113.312780494,93.7065551499,79.3694449826,5.66466996096,8.67244020628
 06/24  01:00:00,935.491642346,97.5774534137,524.249321082,0.0,46.0930336215,113.312780494,102.073823442,87.7365091549,5.66466996096,8.67264432642
 06/24  02:00:00,935.530245412,97.5774534137,524.319308372,0.0,46.0930336215,113.312780494,114.152785333,99.815169094,5.66466996096,8.67294627847
 06/24  03:00:00,935.722708435,97.5774534137,524.539892514,0.0,46.0930336215,113.312780494,134.264461029,119.926510201,5.66466996096,8.67328086684
 06/24  04:00:00,946.169177256,97.5774534137,524.653907363,0.0,55.6251445156,113.312780494,152.255454337,137.917159521,5.66466996096,8.67362485559
 06/24  05:00:00,946.174837274,97.5774534137,524.738641667,0.0,55.6251445156,113.312780494,188.023665167,165.190703034,14.1616749024,8.67128723023
 06/24  06:00:00,1002.70303984,97.5774534137,523.584022034,0.0,65.1572554096,176.889270242,170.383363767,133.387493137,28.3233498048,8.67252082503
 06/24  07:00:00,1145.95392151,122.214901813,521.018780103,0.0,109.682768182,220.96816451,210.246306658,159.088421117,42.4850247072,8.67286083297
 06/24  08:00:00,1156.44397785,121.161363866,522.463306512,0.0,109.682768182,220.96816451,190.711655884,116.682852125,56.6466996096,17.3821041489
 06/24  09:00:00,1279.53908687,138.280392963,521.042371173,0.0,131.945524568,266.955817592,130.88468482,79.6717371124,42.4850247072,8.72792300026
 06/24  10:00:00,1285.0302822,136.135168816,521.205652923,0.0,131.945524568,274.45309292,167.256878853,78.9637707342,70.808374512,17.4847336064
 06/24  11:00:00,1282.18874668,132.486941211,521.10828756,0.0,131.945524568,274.45309292,178.031828972,81.010368634,70.808374512,26.2130858263
 06/24  12:00:00,1243.04422724,125.292081066,521.278577852,0.0,131.945524568,274.45309292,187.040354216,98.7528100667,70.808374512,17.4791696374
 06/24  13:00:00,1230.69826713,120.757850605,520.927142956,0.0,131.945524568,266.955817592,189.894199785,115.766650567,56.6466996096,17.4808496088
 06/24  14:00:00,1230.66567159,120.583267001,521.00715743,0.0,131.945524568,266.955817592,169.472669075,109.505542515,42.4850247072,17.4821018532
 06/24  15:00:00,1132.60027376,97.5774534137,522.609627776,0.0,109.682768182,212.545889182,145.98473692,71.8579197569,56.6466996096,17.4801175537
 06/24  16:00:00,1142.34817726,97.5774534137,525.007000537,0.0,109.682768182,220.04316451,185.645396962,83.197698257,84.9700494144,17.4776492911
 06/24  17:00:00,1100.0400207,97.5774534137,524.998134556,0.0,109.682768182,220.04316451,184.137055582,81.7402959959,84.9700494144,17.4267101715
 06/24  18:00:00,1061.08324836,97.5774534137,524.93832358,0.0,100.150657288,199.110933808,194.118125728,100.474496638,84.9700494144,8.67357967602
 06/24  19:00:00,1054.31442476,97.5774534137,524.815129234,0.0,100.150657288,191.61365848,165.178415228,99.8596378033,56.6466996096,8.67207781478
 06/24  20:00:00,957.340357834,97.5774534137,524.109328043,0.0,55.6251445156,124.558693486,198.645706036,133.326503549,56.6466996096,8.67250287805
 06/24  21:00:00,957.479543943,97.5774534137,524.739032733,0.0,55.6251445156,124.558693486,191.914742051,140.756878648,42.4850247072,8.6728386956
 06/24  22:00:00,947.308820462,97.5774534137,524.748542129,0.0,46.0930336215,124.558693486,196.318838368,159.322305155,28.3233498048,8.6731834084
 06/24  23:00:00,948.371468313,97.5774534137,524.785779814,0.0,46.0930336215,124.558693486,197.590741416,174.755536028,14.1616749024,8.67353048541
 06/24  24:00:00,935.189616521,97.5774534137,523.959619454,0.0,46.0930336215,113.312780494,209.803888269,195.465335713,5.66466996096,8.67388259415
 06/25  01:00:00,923.409619852,97.5774534137,523.873313073,0.0,34.9616554283,113.312780494,226.805824263,212.46879317,5.66466996096,8.67236113183
 06/25  02:00:00,916.038426721,97.5774534137,518.715113683,0.0,34.9616554283,113.312780494,243.657610915,229.320331918,5.66466996096,8.67260903605
 06/25  03:00:00,908.274134538,97.5774534137,513.396072779,0.0,34.9616554283,113.312780494,262.339531777,248.001946281,5.66466996096,8.67291553531
 06/25  04:00:00,914.998097884,97.5774534137,511.999710369,0.0,44.4937663224,113.312780494,274.426892465,260.088983384,5.66466996096,8.67323911991
 06/25  05:00:00,911.521170712,97.5774534137,510.508187736,0.0,44.4937663224,113.312780494,316.933274984,285.445908113,14.1616749024,17.3256919679
 06/25  06:00:00,966.880961655,97.5774534137,509.766414248,0.0,54.0258772165,176.889270242,282.834787076,245.839009294,28.3233498048,8.67242797795
 06/25  07:00:00,978.837329599,97.5774534137,512.868258528,0.0,54.0258772165,184.38654557,259.381164859,208.223389046,42.4850247072,8.6727511057
 06/25  08:00:00,1074.27287927,97.5774534137,520.754919765,0.0,65.1572554096,220.04316451,189.728532455,124.38377506,56.6466996096,8.69805778586
 06/25  09:00:00,1069.63762256,97.5774534137,522.344521437,0.0,65.1572554096,212.545889182,129.651264021,69.7436067751,42.4850247072,17.4226325391
 06/25  10:00:00,1076.93023352,97.5774534137,522.099921387,0.0,65.1572554096,220.04316451,134.767342755,46.4889793586,70.808374512,17.4699888843
 06/25  11:00:00,1078.0490934,97.5774534137,522.162558497,0.0,65.1572554096,220.04316451,119.829468663,31.5504931074,70.808374512,17.4706010435
 06/25  12:00:00,1077.52415689,97.5774534137,522.598274706,0.0,65.1572554096,220.04316451,113.309022152,25.0294000474,70.808374512,17.4712475924
 06/25  13:00:00,1070.39502383,97.5774534137,522.906353355,0.0,65.1572554096,212.545889182,97.0825650576,22.9639694979,56.6466996096,17.4718959501
 06/25  14:00:00,1070.48257629,97.5774534137,523.036238378,0.0,65.1572554096,212.545889182,83.5708569514,23.6132890427,42.4850247072,17.4725432015
 06/25  15:00:00,1070.78166152,97.5774534137,523.381056344,0.0,65.1572554096,212.545889182,97.3761462626,23.2562575662,56.6466996096,17.4731890869
 06/25  16:00:00,1045.92828364,97.5774534137,523.879397895,0.0,65.1572554096,220.04316451,130.284540074,27.8464932903,84.9700494144,17.4679973693
 06/25  17:00:00,999.208877321,97.5774534137,523.931220013,0.0,54.0258772165,184.38654557,143.067786133,40.6747026857,84.9700494144,17.4230340334
 06/25  18:00:00,968.830092236,97.5774534137,524.01195028,0.0,44.4937663224,163.454314868,152.120485366,58.4782093947,84.9700494144,8.67222655655
 06/25  19:00:00,962.290390745,97.5774534137,524.133159557,0.0,44.4937663224,155.95703954,133.755523366,68.4362977084,56.6466996096,8.67252604806
 06/25  20:00:00,945.533349882,97.5774534137,523.503943255,0.0,44.4937663224,124.558693486,159.861899526,94.5423486264,56.6466996096,8.67285129038
 06/25  21:00:00,945.523402264,97.5774534137,523.986983769,0.0,44.4937663224,124.558693486,155.902933408,104.744731676,42.4850247072,8.67317702498
 06/25  22:00:00,935.166251776,97.5774534137,523.804530139,0.0,34.9616554283,124.558693486,150.383661786,113.386805859,28.3233498048,8.67350612157
 06/25  23:00:00,936.278223248,97.5774534137,523.891496304,0.0,34.9616554283,124.558693486,143.39615299,120.562408199,14.1616749024,8.67206988926
 06/25  24:00:00,923.446233634,97.5774534137,523.400260659,0.0,34.9616554283,113.312780494,147.911860268,133.574816818,5.66466996096,8.67237348888
 06/26  01:00:00,935.335178926,97.5774534137,524.144213602,0.0,46.0930336215,113.312780494,161.120706961,146.783443085,5.66466996096,8.6725939144
 06/26  02:00:00,935.479020206,97.5774534137,524.310475683,0.0,46.0930336215,113.312780494,180.161151659,165.823623603,5.66466996096,8.67285809519
 06/26  03:00:00,935.564927413,97.5774534137,524.415127139,0.0,46.0930336215,113.312780494,202.544772855,188.206945756,5.66466996096,8.67315713806
 06/26  04:00:00,1026.1783419,97.5774534137,524.514323081,0.0,100.150657288,148.969399434,207.089078559,192.750942276,5.66466996096,8.67346632207
 06/26  05:00:00,1026.81275974,99.2571135353,522.523712275,0.0,100.150657288,149.894399434,364.008285709,341.172840424,14.1616749024,8.67377038274
 06/26  06:00:00,1245.15212453,105.537078147,521.484858698,0.0,176.471037341,302.612436532,248.75111646,211.754449941,28.3233498048,8.6733167139
 06/26  07:00:00,1378.50484064,114.992386719,521.536928998,0.0,243.2593065,310.10971186,209.741837826,149.828820108,42.4850247072,17.4279930109
 06/26  08:00:00,1437.54527232,133.562033063,520.697761906,0.0,243.2593065,310.10971186,151.357848713,77.2296560315,56.6466996096,17.4814930717
 06/26  09:00:00,1482.90767967,146.405514739,519.83742838,0.0,243.2593065,302.612436532,107.043243102,38.2800095931,42.4850247072,26.2782088019
 06/26  10:00:00,1496.85292898,152.657902373,519.963210448,0.0,243.2593065,310.10971186,110.928709449,21.3909015312,70.808374512,18.7294334063
 06/26  11:00:00,1504.63616296,159.704477864,519.666422674,0.0,243.2593065,310.10971186,106.338101194,10.2657129884,70.808374512,25.2640136934
 06/26  12:00:00,1469.15029054,166.060545371,519.535020948,0.0,243.2593065,310.10971186,100.667266357,3.53878349317,70.808374512,26.3201083523
 06/26  13:00:00,1506.38252145,169.956554777,519.491385977,0.0,243.2593065,302.612436532,84.367570915,1.31782571229,56.6466996096,26.4030455931
 06/26  14:00:00,1509.49671587,173.062071945,519.423385178,0.0,243.2593065,302.612436532,69.0023360628,0.1432460206,42.4850247072,26.374065335
 06/26  15:00:00,1511.32718013,174.81171323,519.509907234,0.0,243.2593065,302.612436532,82.9844258853,0.0,56.6466996096,26.3377262757
 06/26  16:00:00,1519.75461801,176.727056879,519.376069654,0.0,243.2593065,310.10971186,102.479274864,0.0,84.9700494144,17.5092254496
 06/26  17:00:00,1521.32305522,178.287686655,519.422003849,0.0,243.2593065,310.10971186,93.6767678343,0.0,84.9700494144,8.70671841992
 06/26  18:00:00,1178.820335,98.3073063336,522.574888809,0.0,166.938926447,199.110933808,104.696777699,2.37100570494,84.9700494144,17.35572258
 06/26  19:00:00,1172.91721669,98.2379013006,523.589463121,0.0,166.938926447,191.61365848,77.0466077995,11.7121621355,56.6466996096,8.6877460544
 06/26  20:00:00,1053.01510256,97.5784835787,522.960361587,0.0,100.150657288,124.558693486,107.94844101,42.6143443828,56.6466996096,8.68739701773
 06/26  21:00:00,1014.89504109,97.5775336876,524.42528434,0.0,100.150657288,124.558693486,116.351085652,65.1909360439,42.4850247072,8.67512490073
 06/26  22:00:00,947.290603543,97.5774534137,524.538277028,0.0,46.0930336215,124.558693486,135.691998059,98.6966525674,28.3233498048,8.67199568709
 06/26  23:00:00,948.192929574,97.5774534137,524.613930115,0.0,46.0930336215,124.558693486,147.467466756,124.633505773,14.1616749024,8.67228608032
 06/26  24:00:00,934.978378872,97.5774534137,523.754497584,0.0,46.0930336215,113.312780494,165.836543662,151.498256835,5.66466996096,8.67361686639
 06/27  01:00:00,935.929389286,97.5774534137,524.741008795,0.0,46.0930336215,113.312780494,185.607830828,171.270334893,5.66466996096,8.67282597469
 06/27  02:00:00,934.119900254,97.5774534137,523.537056696,0.0,46.0930336215,113.312780494,204.696350109,190.358610912,5.66466996096,8.67306923548
 06/27  03:00:00,925.827835423,97.5774534137,517.729682434,0.0,46.0930336215,113.312780494,231.56935725,208.579467231,5.66466996096,17.3252200584
 06/27  04:00:00,1012.54324697,97.5774534137,512.918855838,0.0,100.150657288,148.969399434,223.011578031,208.674760072,5.66466996096,8.67214799807
 06/27  05:00:00,1024.5372691,106.73436466,513.933054463,0.0,100.150657288,149.894399434,331.720056341,308.885938025,14.1616749024,8.67244341337
 06/27  06:00:00,1246.7498839,113.957547524,515.958002758,0.0,176.471037341,302.612436532,241.664345196,204.668255779,28.3233498048,8.67273961192
 06/27  07:00:00,1393.92445104,131.956576104,520.025127001,0.0,243.2593065,310.10971186,178.130719036,126.923339695,42.4850247072,8.72235463351
 06/27  08:00:00,1450.66221928,148.4287411,518.987357295,0.0,243.2593065,310.10971186,136.03614831,53.1750547016,56.6466996096,26.2143939986
 06/27  09:00:00,1493.42027446,157.663907209,519.148645434,0.0,243.2593065,302.612436532,81.6017312953,21.592366303,42.4850247072,17.524340285
 06/27  10:00:00,1507.19896368,163.580802528,519.414023341,0.0,243.2593065,310.10971186,107.154862871,9.97298853552,70.808374512,26.3734998237
 06/27  11:00:00,1512.68342286,167.930828904,519.606032528,0.0,243.2593065,310.10971186,102.02074203,4.81149956728,70.808374512,26.4008679509
 06/27  12:00:00,1471.05440301,168.193649754,519.610101342,0.0,243.2593065,310.10971186,96.0909226279,7.73151534072,70.808374512,17.5510327752
 06/27  13:00:00,1501.50295586,166.537564442,518.455321357,0.0,243.2593065,302.612436532,97.4982780959,14.4491755212,56.6466996096,26.4024029651
 06/27  14:00:00,1502.84859763,168.04810158,518.177269755,0.0,243.2593065,302.612436532,82.0905280739,13.2322239421,42.4850247072,26.3732794246
 06/27  15:00:00,1507.60641342,172.372903012,518.562302622,0.0,243.2593065,302.612436532,88.6616515659,5.67383082155,56.6466996096,26.3411211348
 06/27  16:00:00,1517.39325129,175.357855458,518.703548438,0.0,243.2593065,310.10971186,103.270213674,0.791823525575,84.9700494144,17.5083407343
 06/27  17:00:00,1518.41324579,176.193145104,518.852672462,0.0,243.2593065,310.10971186,102.36204716,0.0,84.9700494144,17.391997746
 06/27  18:00:00,1177.96777668,97.5774534137,522.608154435,0.0,166.938926447,199.110933808,109.243244816,15.5857436815,84.9700494144,8.68745172033
 06/27  19:00:00,1172.08016252,97.5774534137,524.302616545,0.0,166.938926447,191.61365848,93.0673618839,27.7335825491,56.6466996096,8.68707972517
 06/27  20:00:00,1052.89136561,97.5774534137,523.58550444,0.0,100.150657288,124.558693486,116.006012482,50.6704955023,56.6466996096,8.6888173698
 06/27  21:00:00,1014.04320784,97.5774534137,524.141754668,0.0,100.150657288,124.558693486,113.329334857,61.8587590915,42.4850247072,8.98555105799
 06/27  22:00:00,946.956958011,97.5774534137,524.173374291,0.0,46.0930336215,124.558693486,126.13872943,80.801064752,28.3233498048,17.0143148736
 06/27  23:00:00,947.909798681,97.5774534137,524.313303846,0.0,46.0930336215,124.558693486,121.71344847,98.8795420718,14.1616749024,8.67223149626
 06/27  24:00:00,934.907010423,97.5774534137,523.660615909,0.0,46.0930336215,113.312780494,134.920338422,120.583139545,5.66466996096,8.67252891683
 06/28  01:00:00,935.64364949,97.5774534137,524.435644442,0.0,46.0930336215,113.312780494,153.988042462,139.650677468,5.66466996096,8.67269503282
 06/28  02:00:00,935.681585016,97.5774534137,524.49727385,0.0,46.0930336215,113.312780494,173.167972201,158.830350397,5.66466996096,8.67295184279
 06/28  03:00:00,935.771062691,97.5774534137,524.607595398,0.0,46.0930336215,113.312780494,195.083920752,180.746025046,5.66466996096,8.67322574466
 06/28  04:00:00,1026.32706671,97.5774534137,524.647269695,0.0,100.150657288,148.969399434,198.840380928,184.50397793,5.66466996096,8.671733037
 06/28  05:00:00,1037.18239516,110.488650015,521.665800926,0.0,100.150657288,149.894399434,295.656193879,272.822514612,14.1616749024,8.67200436475
 06/28  06:00:00,1260.61404285,120.792318683,521.253237393,0.0,176.471037341,302.612436532,212.633084047,175.637451989,28.3233498048,8.6722822526
 06/28  07:00:00,1398.44480263,136.887406476,519.633352238,0.0,243.2593065,310.10971186,188.598554368,128.687459299,42.4850247072,17.4260703625
 06/28  08:00:00,1447.78837114,145.444426772,519.189242506,0.0,243.2593065,310.10971186,155.679028362,81.5517745376,56.6466996096,17.480554215
 06/28  09:00:00,1488.55147392,152.822046755,519.229769986,0.0,243.2593065,302.612436532,100.572925478,40.5651650366,42.4850247072,17.5227357343
 06/28  10:00:00,1503.38559222,160.084223374,519.209187868,0.0,243.2593065,310.10971186,120.203113209,23.0267814564,70.808374512,26.3679572411
 06/28  11:00:00,1509.22659598,164.869882521,519.212817334,0.0,243.2593065,310.10971186,110.461647463,13.2501044921,70.808374512,26.4031684588
 06/28  12:00:00,1471.23742563,168.366570286,519.489457146,0.0,243.2593065,310.10971186,105.547844635,8.42808224462,70.808374512,26.3113878783
 06/28  13:00:00,1506.98975751,170.844005664,519.414342703,0.0,243.2593065,302.612436532,81.4104323558,5.80644166733,56.6466996096,18.9572910789
 06/28  14:00:00,1509.01679512,172.896198432,519.336124913,0.0,243.2593065,302.612436532,71.8139875917,4.30799410032,42.4850247072,25.0209687842
 06/28  15:00:00,1511.92874773,176.158727666,518.982202174,0.0,243.2593065,302.612436532,84.5863626751,1.6007642495,56.6466996096,26.338898816
 06/28  16:00:00,1524.13676321,181.833201748,518.82896266,0.0,243.2593065,310.10971186,102.478052429,0.0,84.9700494144,17.5080030149
 06/28  17:00:00,1527.98505865,185.444716822,519.002956407,0.0,243.2593065,310.10971186,102.36389565,0.0,84.9700494144,17.3938462354
 06/28  18:00:00,1178.17244505,97.5774534137,522.663177931,0.0,166.938926447,199.110933808,100.841906422,7.18349386088,84.9700494144,8.68836314653
 06/28  19:00:00,1172.78740251,97.5774534137,524.014860021,0.0,166.938926447,191.61365848,80.0041579151,14.6695171274,56.6466996096,8.68794117815
 06/28  20:00:00,1053.56599279,97.5774668165,523.407862579,0.0,100.150657288,124.558693486,108.359030724,34.3563986305,56.6466996096,17.3559324839
 06/28  21:00:00,1014.62547159,97.5774534137,524.097213168,0.0,100.150657288,124.558693486,97.2646287358,46.1053225416,42.4850247072,8.67428148699
