Date/Time,Electricity:Facility [kW](Hourly),Fans:Electricity [kW](Hourly),Cooling:Electricity [kW](Hourly),Heating:Electricity [kW](Hourly),InteriorLights:Electricity [kW](Hourly),InteriorEquipment:Electricity [kW](Hourly),Gas:Facility [kW](Hourly),Heating:Gas [kW](Hourly),InteriorEquipment:Gas [kW](Hourly),Water Heater:WaterSystems:Gas [kW](Hourly)
 06/28  22:00:00,946.948088223,97.5774534137,524.160640013,0.0,46.0930336215,124.558693486,101.090203051,64.0940436854,28.3233498048,8.67280956087
 06/28  23:00:00,947.841284045,97.5774534137,524.247545345,0.0,46.0930336215,124.558693486,105.22553673,82.3907706735,14.1616749024,8.67309115429
 06/28  24:00:00,934.873703094,97.5774534137,523.626869385,0.0,46.0930336215,113.312780494,120.865037029,106.528748807,5.66466996096,8.67161826064
 06/29  01:00:00,935.641723534,97.5774534137,524.433918515,0.0,46.0930336215,113.312780494,141.598885097,127.262450543,5.66466996096,8.67176459299
 06/29  02:00:00,935.695964916,97.5774534137,524.511833971,0.0,46.0930336215,113.312780494,163.614628181,149.277965661,5.66466996096,8.67199255877
 06/29  03:00:00,935.778049451,97.5774534137,524.615574249,0.0,46.0930336215,113.312780494,186.916290591,172.579372821,5.66466996096,8.67224780882
 06/29  04:00:00,1026.33365213,97.5774534137,524.654855046,0.0,100.150657288,148.969399434,192.112857722,177.775676787,5.66466996096,8.67251097374
 06/29  05:00:00,1039.87235521,113.30451841,521.548288524,0.0,100.150657288,149.894399434,281.44469189,258.610236409,14.1616749024,8.67278057906
 06/29  06:00:00,1265.5616189,126.320183154,520.663595808,0.0,176.471037341,302.612436532,196.697620407,159.701224091,28.3233498048,8.67304651168
 06/29  07:00:00,1405.83663407,144.80896959,519.044349511,0.0,243.2593065,310.10971186,154.523169618,94.6108682609,42.4850247072,17.42727665
 06/29  08:00:00,1456.28734561,153.927234523,519.083986445,0.0,243.2593065,310.10971186,116.549435002,42.4210764782,56.6466996096,17.4816589143
 06/29  09:00:00,1497.03371315,161.111693557,519.287320838,0.0,243.2593065,302.612436532,82.2659360374,22.2574626294,42.4850247072,17.5234487009
 06/29  10:00:00,1508.78455735,165.279889885,519.301114776,0.0,243.2593065,310.10971186,110.604304635,13.4259456236,70.808374512,26.3699844998
 06/29  11:00:00,1514.53068718,169.901180226,519.376681654,0.0,243.2593065,310.10971186,103.119109969,5.91172419672,70.808374512,26.3990112602
 06/29  12:00:00,1480.30112363,177.665757166,519.072236793,0.0,243.2593065,310.10971186,97.4033039912,0.282992073379,70.808374512,26.3119374058
 06/29  13:00:00,1519.99783714,184.083251645,518.981049464,0.0,243.2593065,302.612436532,83.0464604559,0.0,56.6466996096,26.3997608463
 06/29  14:00:00,1524.28314171,188.248376709,519.054277471,0.0,243.2593065,302.612436532,60.0703641025,0.0,42.4850247072,17.5853393953
 06/29  15:00:00,1527.64181431,191.55896847,519.085607019,0.0,243.2593065,302.612436532,82.9862600211,0.0,56.6466996096,26.3395604115
 06/29  16:00:00,1538.7981039,196.199328973,518.918064148,0.0,243.2593065,310.10971186,102.478266442,0.0,84.9700494144,17.5082170279
 06/29  17:00:00,1546.06675422,203.54459203,518.802193486,0.0,243.2593065,310.10971186,102.361934592,0.0,84.9700494144,17.3918851775
 06/29  18:00:00,1181.48869997,101.520019939,521.827527282,0.0,166.938926447,199.110933808,93.6565969916,0.0,84.9700494144,8.68654757724
 06/29  19:00:00,1175.87220175,101.382236058,523.046661708,0.0,166.938926447,191.61365848,65.3349291766,0.0,56.6466996096,8.688229567
 06/29  20:00:00,1054.20452626,98.3355285289,523.112425267,0.0,100.150657288,124.558693486,80.1456331683,6.14354809479,56.6466996096,17.3553854639
 06/29  21:00:00,1014.56416946,97.7335847286,523.760221909,0.0,100.150657288,124.558693486,62.5713584161,11.4117670755,42.4850247072,8.67456663343
 06/29  22:00:00,946.544526226,97.5949937259,523.646122246,0.0,46.0930336215,124.558693486,57.2873062764,20.2908749511,28.3233498048,8.67308152058
 06/29  23:00:00,947.496716155,97.5774534137,523.829298569,0.0,46.0930336215,124.558693486,53.2430137712,30.4097600776,14.1616749024,8.67157879125
 06/29  24:00:00,934.676084266,97.5774534137,523.361777595,0.0,46.0930336215,113.312780494,58.1386861031,43.8021800816,5.66466996096,8.67183606048
 06/30  01:00:00,935.431049857,97.5774534137,524.171313648,0.0,46.0930336215,113.312780494,71.6346593817,57.297998539,5.66466996096,8.67199088179
 06/30  02:00:00,935.551380865,97.5774534137,524.329330019,0.0,46.0930336215,113.312780494,88.134369352,73.7974887139,5.66466996096,8.67221067713
 06/30  03:00:00,935.628425028,97.5774534137,524.434243799,0.0,46.0930336215,113.312780494,110.696441518,96.3593187727,5.66466996096,8.67245278432
 06/30  04:00:00,1029.57156149,97.5774534137,524.499878764,0.0,100.150657288,148.969399434,122.037335213,107.699963879,5.66466996096,8.67270137345
 06/30  05:00:00,1063.48805568,135.988610653,519.800952792,0.0,100.150657288,149.894399434,189.566525789,166.731894952,14.1616749024,8.67295593492
 06/30  06:00:00,1291.36375701,153.144277081,518.272115285,0.0,176.471037341,302.612436532,115.804996056,78.8102026923,28.3233498048,8.67144355853
 06/30  07:00:00,1421.99250968,161.776685278,518.182523871,0.0,243.2593065,310.10971186,98.5061231565,38.5937476359,42.4850247072,17.4273508134
 06/30  08:00:00,1469.78823143,167.96904631,518.468072547,0.0,243.2593065,310.10971186,87.7120643243,13.5838080971,56.6466996096,17.4815566177
 06/30  09:00:00,1509.72046608,173.797437033,519.183371719,0.0,243.2593065,302.612436532,63.4729418206,3.46901797754,42.4850247072,17.5188991359
 06/30  10:00:00,1520.2981277,176.934703364,519.051067203,0.0,243.2593065,310.10971186,98.750978727,1.57328915753,70.808374512,26.3693150575
 06/30  11:00:00,1526.27949377,182.044199251,518.882149161,0.0,243.2593065,310.10971186,97.2064384452,0.0,70.808374512,26.3980639332
 06/30  12:00:00,1488.00336516,185.357956521,518.974523564,0.0,243.2593065,310.10971186,97.1194373635,0.0,70.808374512,26.3110628515
 06/30  13:00:00,1523.33150474,187.368203775,518.937342831,0.0,243.2593065,302.612436532,83.045298554,0.0,56.6466996096,26.3985989444
 06/30  14:00:00,1525.11807648,189.205446272,518.851715499,0.0,243.2593065,302.612436532,60.0695836858,0.0,42.4850247072,17.5845589786
 06/30  15:00:00,1527.08639526,191.162215104,518.853977813,0.0,243.2593065,302.612436532,82.9850303963,0.0,56.6466996096,26.3383307867
 06/30  16:00:00,1537.83376943,195.530677107,518.570037754,0.0,243.2593065,310.10971186,102.477510164,0.0,84.9700494144,17.5074607496
 06/30  17:00:00,1548.75383722,206.578713481,518.403573996,0.0,243.2593065,310.10971186,102.361309445,0.0,84.9700494144,17.391260031
 06/30  18:00:00,1185.17686773,105.403028087,521.571214771,0.0,166.938926447,199.110933808,93.6563386585,0.0,84.9700494144,8.68628924411
 06/30  19:00:00,1178.3317064,104.901118886,522.811619055,0.0,166.938926447,191.61365848,65.3346423631,0.0,56.6466996096,8.68794275348
 06/30  20:00:00,1055.01701593,99.874819526,523.133177367,0.0,100.150657288,124.558693486,78.293589731,4.29209091147,56.6466996096,17.3547992099
 06/30  21:00:00,1014.94795231,98.5500520922,523.89675437,0.0,100.150657288,124.558693486,61.3690501441,10.2097525004,42.4850247072,8.67427293655
 06/30  22:00:00,946.826492072,97.6824197411,523.787370111,0.0,46.0930336215,124.558693486,54.1769529107,17.1808253474,28.3233498048,8.67277775846
 06/30  23:00:00,947.617066261,97.5946026243,523.879528989,0.0,46.0930336215,124.558693486,47.9097006492,25.0767430261,14.1616749024,8.67128272061
 06/30  24:00:00,934.708402279,97.5783770119,523.341592544,0.0,46.0930336215,113.312780494,49.7133619728,35.3771778307,5.66466996096,8.67151418119
 07/01  01:00:00,935.432403896,97.5774534137,524.118728383,0.0,46.0930336215,113.312780494,61.251317041,46.9149924121,5.66466996096,8.67165466789
 07/01  02:00:00,935.710207791,97.5774534137,524.432903886,0.0,46.0930336215,113.312780494,77.4560531387,63.1195226742,5.66466996096,8.67186050352
 07/01  03:00:00,935.911751345,97.5774534137,524.664442954,0.0,46.0930336215,113.312780494,99.9849381965,85.6481796212,5.66466996096,8.6720886143
 07/01  04:00:00,946.398282885,97.5774534137,524.794294088,0.0,55.6251445156,113.312780494,124.064956096,109.727962935,5.66466996096,8.67232319951
 07/01  05:00:00,946.486806264,97.5774534137,524.959003894,0.0,55.6251445156,113.312780494,166.658890754,143.82465631,14.1616749024,8.67255954197
 07/01  06:00:00,1001.18992234,97.5774534137,522.489412162,0.0,65.1572554096,176.889270242,158.813949989,121.817800678,28.3233498048,8.67279950627
 07/01  07:00:00,1157.06986053,134.889773142,519.470411596,0.0,109.682768182,220.96816451,179.374945577,128.218639811,42.4850247072,8.67128105957
 07/01  08:00:00,1179.38326296,147.062108808,519.497482126,0.0,109.682768182,220.96816451,132.889683883,67.5431398391,56.6466996096,8.69984443432
 07/01  09:00:00,1299.07462113,159.45402789,519.302025215,0.0,131.945524568,266.955817592,84.5663491816,24.6500744192,42.4850247072,17.4312500552
 07/01  10:00:00,1309.76391472,161.965067415,519.884260709,0.0,131.945524568,274.45309292,102.809018272,14.520518062,70.808374512,17.4801256984
 07/01  11:00:00,1311.32040109,162.409006353,519.987723735,0.0,131.945524568,274.45309292,103.824037432,15.5362530028,70.808374512,17.4794099172
 07/01  12:00:00,1279.72863833,163.119424698,519.638741936,0.0,131.945524568,274.45309292,112.262420148,16.8117048607,70.808374512,24.6423407754
 07/01  13:00:00,1272.60431002,163.732162931,519.347958148,0.0,131.945524568,266.955817592,94.6564969497,18.9754162058,56.6466996096,19.0343811344
 07/01  14:00:00,1272.30967023,163.966121172,518.863000143,0.0,131.945524568,266.955817592,82.1668943965,22.2084654712,42.4850247072,17.4734042181
 07/01  15:00:00,1132.74439224,97.5774534137,522.454876881,0.0,109.682768182,212.545889182,91.2257861071,17.1044245178,56.6466996096,17.4746619797
 07/01  16:00:00,1142.23116509,97.5778046974,524.70990117,0.0,109.682768182,220.04316451,131.007064537,28.561301211,84.9700494144,17.4757139116
 07/01  17:00:00,1099.88893725,97.5828979581,524.742558213,0.0,109.682768182,220.04316451,141.527732048,39.1367548434,84.9700494144,17.4209277899
 07/01  18:00:00,1060.92493499,97.582487961,524.72661767,0.0,100.150657288,199.110933808,149.2171729,55.5755279747,84.9700494144,8.67159551049
 07/01  19:00:00,1054.27971815,97.5788413594,524.743265606,0.0,100.150657288,191.61365848,126.005443223,60.6869178395,56.6466996096,8.67182577393
 07/01  20:00:00,957.363999269,97.5774534137,524.107538698,0.0,55.6251445156,124.558693486,160.209563903,94.8908006143,56.6466996096,8.67206367935
 07/01  21:00:00,957.683942089,97.577455583,524.924565902,0.0,55.6251445156,124.558693486,163.816400936,112.659077557,42.4850247072,8.67229867169
 07/01  22:00:00,947.46368206,97.5774534137,524.88238022,0.0,46.0930336215,124.558693486,172.989749367,135.993864407,28.3233498048,8.67253515543
 07/01  23:00:00,948.457229809,97.5774534137,524.843562098,0.0,46.0930336215,124.558693486,171.583731013,148.749284206,14.1616749024,8.67277190466
 07/01  24:00:00,935.290129439,97.5774534137,524.022390427,0.0,46.0930336215,113.312780494,178.048711176,163.712785566,5.66466996096,8.67125564836
 07/02  01:00:00,924.88809849,97.5774534137,524.845450486,0.0,34.9616554283,113.312780494,189.404583223,175.068533582,5.66466996096,8.6713796795
 07/02  02:00:00,924.789428814,97.5774534137,524.772446173,0.0,34.9616554283,113.312780494,200.004372549,185.668131358,5.66466996096,8.67157123035
 07/02  03:00:00,924.704818658,97.5774534137,524.709186706,0.0,34.9616554283,113.312780494,208.583590996,194.247135469,5.66466996096,8.67178556584
 07/02  04:00:00,934.97439841,97.5774534137,524.630450345,0.0,44.4937663224,113.312780494,206.267928801,191.931252306,5.66466996096,8.67200653443
 07/02  05:00:00,934.883692134,97.5774534137,524.612378193,0.0,44.4937663224,113.312780494,220.496508135,197.662603915,14.1616749024,8.67222931699
 07/02  06:00:00,991.568949148,97.5774534137,523.679036215,0.0,54.0258772165,176.889270242,186.046430733,149.050625183,28.3233498048,8.67245574552
 07/02  07:00:00,999.10347664,97.5774534137,523.920293599,0.0,54.0258772165,184.38654557,172.623574135,121.466290268,42.4850247072,8.67225915958
 07/02  08:00:00,1077.79018649,97.5774534137,523.066562086,0.0,65.1572554096,220.04316451,144.629223514,79.2869963733,56.6466996096,8.69552753109
 07/02  09:00:00,1070.27902721,97.5774534137,522.946302036,0.0,65.1572554096,212.545889182,115.231851179,55.3285608442,42.4850247072,17.4182656275
 07/02  10:00:00,1077.98899081,97.5774534137,523.080966091,0.0,65.1572554096,220.04316451,133.757586286,45.4837746407,70.808374512,17.4654371329
 07/02  11:00:00,1079.73008998,97.5774534137,523.785368016,0.0,65.1572554096,220.04316451,129.639350792,41.3675032528,70.808374512,17.4634730276
 07/02  12:00:00,1079.24758636,97.5774534137,524.270746698,0.0,65.1572554096,220.04316451,130.537829192,42.265764669,70.808374512,17.4636900115
 07/02  13:00:00,1071.97049983,97.5774534137,524.388378322,0.0,65.1572554096,212.545889182,118.556335853,44.4457196079,56.6466996096,17.4639166352
 07/02  14:00:00,1072.37523052,97.5903170097,524.748882452,0.0,65.1572554096,212.545889182,106.238341775,46.2891733905,42.4850247072,17.4641436768
 07/02  15:00:00,1072.37800273,97.6162852136,524.768154934,0.0,65.1572554096,212.545889182,127.407049029,53.2959790997,56.6466996096,17.4643703195
 07/02  16:00:00,1046.47599558,97.6366314818,524.236069279,0.0,65.1572554096,220.04316451,153.28482105,50.8501751437,84.9700494144,17.4645964917
 07/02  17:00:00,999.746525553,97.6278376128,524.366610446,0.0,54.0258772165,184.38654557,158.257478116,55.868923568,84.9700494144,17.418505134
 07/02  18:00:00,968.565068767,97.5933456947,523.809863584,0.0,44.4937663224,163.454314868,176.393380723,82.7514350601,84.9700494144,8.67189624877
 07/02  19:00:00,962.592641167,97.5774534137,524.581021744,0.0,44.4937663224,155.95703954,166.550960177,101.23213585,56.6466996096,8.67212471833
 07/02  20:00:00,945.553099191,97.5774534137,523.603985691,0.0,44.4937663224,124.558693486,202.816853513,137.497800962,56.6466996096,8.67235294139
 07/02  21:00:00,946.031111381,97.5774534137,524.547225529,0.0,44.4937663224,124.558693486,198.509718953,147.352119959,42.4850247072,8.67257428732
 07/02  22:00:00,935.9825357,97.5774534137,524.652670621,0.0,34.9616554283,124.558693486,206.465593741,169.471192117,28.3233498048,8.67105181904
 07/02  23:00:00,937.055251783,97.5774534137,524.677715906,0.0,34.9616554283,124.558693486,207.829283443,184.996349465,14.1616749024,8.67125907531
 07/02  24:00:00,921.467703364,97.5774534137,522.21750363,0.0,34.9616554283,113.312780494,217.62379067,203.287637871,5.66466996096,8.67148283901
 07/03  01:00:00,928.585769265,97.5774534137,519.636930102,0.0,46.0930336215,113.312780494,229.978124031,215.641830153,5.66466996096,8.67162391746
 07/03  02:00:00,921.949945209,97.5774534137,514.861623507,0.0,46.0930336215,113.312780494,244.925484793,230.589018434,5.66466996096,8.67179639805
 07/03  03:00:00,919.044305538,97.5774534137,513.272129372,0.0,46.0930336215,113.312780494,259.714976163,245.37831076,5.66466996096,8.6719954418
 07/03  04:00:00,1008.74135507,97.5774534137,513.061373323,0.0,100.150657288,148.969399434,250.299751891,235.962879632,5.66466996096,8.67220229748
 07/03  05:00:00,1012.18668153,100.317660755,512.762457411,0.0,100.150657288,149.894399434,394.241028884,371.406936887,14.1616749024,8.67241709449
 07/03  06:00:00,1237.11106676,106.694640466,514.979217153,0.0,176.471037341,302.612436532,268.119973986,231.124732385,28.3233498048,8.67189179665
 07/03  07:00:00,1374.95396036,114.143378212,519.904708659,0.0,243.2593065,310.10971186,244.579764226,184.671513684,42.4850247072,17.4232258352
 07/03  08:00:00,1427.43734809,122.280013707,521.929720376,0.0,243.2593065,310.10971186,207.205864523,133.083624947,56.6466996096,17.4755399669
 07/03  09:00:00,1473.46392613,136.004982088,520.897682131,0.0,243.2593065,302.612436532,148.895883609,87.5508991268,42.4850247072,18.8599597755
 07/03  10:00:00,1488.1410365,144.068117687,520.044319987,0.0,243.2593065,310.10971186,156.497932443,60.6713218991,70.808374512,25.0182360315
 07/03  11:00:00,1492.51810886,147.699758148,519.766973219,0.0,243.2593065,310.10971186,143.974723868,46.7709073783,70.808374512,26.3954419773
 07/03  12:00:00,1455.23509404,152.420427891,519.467141129,0.0,243.2593065,310.10971186,129.796620471,32.682350848,70.808374512,26.3058951114
 07/03  13:00:00,1494.38584843,158.307576504,519.345249377,0.0,243.2593065,302.612436532,104.068662129,21.0295542258,56.6466996096,26.3924082937
 07/03  14:00:00,1498.94014934,162.991130528,519.152092785,0.0,243.2593065,302.612436532,83.3739772496,14.5256544964,42.4850247072,26.363298046
 07/03  15:00:00,1504.23231287,168.47245252,518.93765954,0.0,243.2593065,302.612436532,82.1544249881,7.94831896743,56.6466996096,17.5594064111
 07/03  16:00:00,1513.86548738,171.550314559,518.843240222,0.0,243.2593065,310.10971186,106.132945871,3.65623391807,84.9700494144,17.5066625382
 07/03  17:00:00,1515.39223695,173.019734918,518.886042431,0.0,243.2593065,310.10971186,104.28446138,1.92328233689,84.9700494144,17.3911296283
 07/03  18:00:00,1178.13970628,97.5774534137,522.651867264,0.0,166.938926447,199.110933808,109.549090491,15.8927653219,84.9700494144,8.6862757552
 07/03  19:00:00,1172.92979703,97.5784343598,524.143324138,0.0,166.938926447,191.61365848,89.9023120385,24.5697715624,56.6466996096,8.68584086647
 07/03  20:00:00,1053.84529522,97.5774534137,523.625621467,0.0,100.150657288,124.558693486,115.833638339,41.8323657434,56.6466996096,17.3545729859
 07/03  21:00:00,1014.94711126,97.5774534137,524.349284358,0.0,100.150657288,124.558693486,105.64784385,54.4886189351,42.4850247072,8.67420020749
 07/03  22:00:00,947.208533111,97.5774534137,524.366707827,0.0,46.0930336215,124.558693486,111.468289485,74.4740107032,28.3233498048,8.67092897734
 07/03  23:00:00,948.054891591,97.5774534137,524.406668673,0.0,46.0930336215,124.558693486,115.424471057,92.5916727636,14.1616749024,8.67112339119
 07/03  24:00:00,934.99889826,97.5774534137,523.687890745,0.0,46.0930336215,113.312780494,126.163095688,111.827092848,5.66466996096,8.67133287893
 07/04  01:00:00,924.538269016,97.5774534137,524.450695229,0.0,34.9616554283,113.312780494,139.771233811,125.43511558,5.66466996096,8.67144827027
 07/04  02:00:00,924.520799395,97.5774534137,524.455751052,0.0,34.9616554283,113.312780494,153.786952631,139.450663725,5.66466996096,8.67161894532
 07/04  03:00:00,924.526715657,97.5774534137,524.480666937,0.0,34.9616554283,113.312780494,167.425744598,153.089266035,5.66466996096,8.67180860266
 07/04  04:00:00,934.886164381,97.5774534137,524.472965544,0.0,44.4937663224,113.312780494,171.705448966,157.368775196,5.66466996096,8.6720038095
 07/04  05:00:00,934.835746535,97.5774534137,524.493995531,0.0,44.4937663224,113.312780494,190.906333792,168.072458354,14.1616749024,8.67220053544
 07/04  06:00:00,991.547607262,97.5774534137,523.589678546,0.0,54.0258772165,176.889270242,168.134562446,131.138811831,28.3233498048,8.67240081071
 07/04  07:00:00,998.974001766,97.5774534137,523.783971418,0.0,54.0258772165,184.38654557,160.277812114,109.121937335,42.4850247072,8.67085007085
 07/04  08:00:00,1078.00351129,97.5774534137,523.283408624,0.0,65.1572554096,220.04316451,137.066555008,71.724515161,56.6466996096,8.6953402372
 07/04  09:00:00,1070.84590651,97.5774534137,523.520935245,0.0,65.1572554096,212.545889182,117.918817487,58.016169758,42.4850247072,17.4176230216
 07/04  10:00:00,1078.53517961,97.5774534137,523.708850615,0.0,65.1572554096,220.04316451,140.434849693,52.1640130263,70.808374512,17.4624621549
 07/04  11:00:00,1079.81050739,97.5774534137,523.92550849,0.0,65.1572554096,220.04316451,136.286309086,48.0154573776,70.808374512,17.4624771961
 07/04  12:00:00,1078.79469813,97.5774534137,523.880162017,0.0,65.1572554096,220.04316451,133.473595044,45.202627484,70.808374512,17.4625930484
 07/04  13:00:00,1071.13061356,97.5774534137,523.797186084,0.0,65.1572554096,212.545889182,118.783124404,44.6737071799,56.6466996096,17.4627176143
 07/04  14:00:00,1071.40566685,97.5774534137,524.117020952,0.0,65.1572554096,212.545889182,110.009257761,50.0613903347,42.4850247072,17.4628427187
 07/04  15:00:00,1071.20728589,97.5789367771,523.841681689,0.0,65.1572554096,212.545889182,122.561274947,48.4516077033,56.6466996096,17.4629676344
 07/04  16:00:00,1045.45168672,97.6120090168,523.325642503,0.0,65.1572554096,220.04316451,143.912180919,41.4769954159,84.9700494144,17.4651360889
 07/04  17:00:00,999.458865442,97.6247668252,524.106120457,0.0,54.0258772165,184.38654557,148.02480092,45.6377157232,84.9700494144,17.4170357828
 07/04  18:00:00,968.663107172,97.6319179637,523.782805281,0.0,44.4937663224,163.454314868,162.178820889,68.5374326401,84.9700494144,8.67133883463
 07/04  19:00:00,962.651307487,97.5857924147,524.540021756,0.0,44.4937663224,155.95703954,150.553415389,85.2351838871,56.6466996096,8.67153189277
 07/04  20:00:00,945.555812406,97.5774534137,523.613800738,0.0,44.4937663224,124.558693486,186.08980428,120.77137306,56.6466996096,8.67173161084
 07/04  21:00:00,945.92743764,97.5774534137,524.464997792,0.0,44.4937663224,124.558693486,186.465593391,135.308642127,42.4850247072,8.67192655651
 07/04  22:00:00,935.779753227,97.5774534137,524.469544746,0.0,34.9616554283,124.558693486,191.923608443,154.928135375,28.3233498048,8.67212326332
 07/04  23:00:00,936.790385511,97.5774534137,524.436508357,0.0,34.9616554283,124.558693486,188.657483742,165.82348849,14.1616749024,8.6723203499
 07/04  24:00:00,923.675046254,97.5774534137,523.663494675,0.0,34.9616554283,113.312780494,192.092775805,177.757321175,5.66466996096,8.67078466909
 07/05  01:00:00,935.519589117,97.5774534137,524.351883637,0.0,46.0930336215,113.312780494,196.992494732,182.656932221,5.66466996096,8.67089255014
 07/05  02:00:00,935.46139254,97.5774534137,524.306018662,0.0,46.0930336215,113.312780494,202.585702633,188.2499931,5.66466996096,8.67103957153
 07/05  03:00:00,935.439517471,97.5774534137,524.296265104,0.0,46.0930336215,113.312780494,208.959987105,194.624103129,5.66466996096,8.67121401504
 07/05  04:00:00,1025.96662043,97.5774534137,524.289925175,0.0,100.150657288,148.969399434,196.885529949,182.549463471,5.66466996096,8.67139651751
 07/05  05:00:00,1029.03016773,101.55665107,522.381036571,0.0,100.150657288,149.894399434,331.177673429,308.344411501,14.1616749024,8.67158702602
 07/05  06:00:00,1251.73721956,110.500683344,522.624350077,0.0,176.471037341,302.612436532,209.561892544,172.56677012,28.3233498048,8.67177261829
 07/05  07:00:00,1389.65824231,126.470940104,521.169127339,0.0,243.2593065,310.10971186,169.238061175,109.327149465,42.4850247072,17.4258870023
 07/05  08:00:00,1447.22660932,143.962586636,519.948211339,0.0,243.2593065,310.10971186,131.309308654,57.1822581593,56.6466996096,17.4803508849
 07/05  09:00:00,1487.93356958,151.503343929,519.773461204,0.0,243.2593065,302.612436532,91.7438839775,31.7420280346,42.4850247072,17.5168312356
 07/05  10:00:00,1500.30416824,156.309253413,519.886655624,0.0,243.2593065,310.10971186,117.991059131,20.8175645378,70.808374512,26.3651200811
 07/05  11:00:00,1503.85601202,159.060740291,519.674836841,0.0,243.2593065,310.10971186,113.085825444,15.884771022,70.808374512,26.3926799098
 07/05  12:00:00,1465.18639954,162.355004093,519.487575973,0.0,243.2593065,310.10971186,108.323402849,11.2089565487,70.808374512,26.3060717887
 07/05  13:00:00,1500.51159887,164.793038918,519.118947789,0.0,243.2593065,302.612436532,93.9227224743,10.88374003,56.6466996096,26.3922828347
 07/05  14:00:00,1504.50942386,169.058648577,518.791894173,0.0,243.2593065,302.612436532,66.18152813,6.11628601269,42.4850247072,17.5802174102
 07/05  15:00:00,1507.83240491,172.231039255,518.952116758,0.0,243.2593065,302.612436532,84.6368208502,1.65862850672,56.6466996096,26.3314927339
 07/05  16:00:00,1515.1167104,173.037097902,518.829445285,0.0,243.2593065,310.10971186,103.951862151,1.47841860194,84.9700494144,17.5033941349
 07/05  17:00:00,1514.41910937,172.706069725,518.461068604,0.0,243.2593065,310.10971186,104.769843566,2.40932731629,84.9700494144,17.3904668357
 07/05  18:00:00,1177.63494568,97.5774534137,522.354092466,0.0,166.938926447,199.110933808,115.015955613,21.3591009219,84.9700494144,8.68680527679
 07/05  19:00:00,1171.89834995,97.5774534137,523.332339187,0.0,166.938926447,191.61365848,107.820795641,42.4877723323,56.6466996096,8.68632369871
 07/05  20:00:00,1053.64755419,97.5774534137,523.639225423,0.0,100.150657288,124.558693486,149.673174115,84.3393960195,56.6466996096,8.68707848546
 07/05  21:00:00,1015.12810157,97.5774534137,524.708930165,0.0,100.150657288,124.558693486,176.250949528,116.439339513,42.4850247072,17.326585307
 07/05  22:00:00,947.471666123,97.5774534137,524.756062749,0.0,46.0930336215,124.558693486,190.86932191,153.874945121,28.3233498048,8.67102698407
 07/05  23:00:00,946.09211394,97.5774534137,523.259416266,0.0,46.0930336215,124.558693486,199.095379687,176.262492492,14.1616749024,8.67121229279
 07/05  24:00:00,921.69163634,97.5774534137,514.621017566,0.0,46.0930336215,113.312780494,210.650781087,196.314710632,5.66466996096,8.67140049442
 07/06  01:00:00,920.205110907,97.5774534137,513.477044163,0.0,46.0930336215,113.312780494,222.492636443,208.156478547,5.66466996096,8.67148793529
 07/06  02:00:00,920.929687559,97.5774534137,513.989573131,0.0,46.0930336215,113.312780494,231.195163171,216.858849858,5.66466996096,8.67164335184
 07/06  03:00:00,922.460833217,97.5774534137,515.11751205,0.0,46.0930336215,113.312780494,238.691834755,224.355353247,5.66466996096,8.67181154724
 07/06  04:00:00,1014.61488808,97.5774534137,516.284841403,0.0,100.150657288,148.969399434,225.270552183,210.933898755,5.66466996096,8.67198346691
 07/06  05:00:00,1029.18175485,106.121613821,519.44499907,0.0,100.150657288,149.894399434,321.557482529,298.723648179,14.1616749024,8.67215944807
 07/06  06:00:00,1256.29890205,115.617810038,522.101493368,0.0,176.471037341,302.612436532,223.47820742,186.484261447,28.3233498048,8.67059616799
 07/06  07:00:00,1389.02973595,126.148250979,520.962847436,0.0,243.2593065,310.10971186,208.368679094,152.533338025,42.4850247072,13.3503163614
 07/06  08:00:00,1437.77989459,134.074063447,520.580959198,0.0,243.2593065,310.10971186,200.713031228,122.509246179,56.6466996096,21.5570854399
 07/06  09:00:00,1478.30759869,142.235156282,519.660207373,0.0,243.2593065,302.612436532,146.073723117,86.0699310847,42.4850247072,17.5187673249
 07/06  10:00:00,1490.98735998,147.619954465,519.415222884,0.0,243.2593065,310.10971186,153.618283488,56.4475540791,70.808374512,26.3623548967
 07/06  11:00:00,1494.87486534,150.443751807,519.468365285,0.0,243.2593065,310.10971186,140.268331426,43.066876612,70.808374512,26.393080302
 07/06  12:00:00,1453.90627489,151.537757357,519.223357152,0.0,243.2593065,310.10971186,129.672887199,41.3214040013,70.808374512,17.5431086858
 07/06  13:00:00,1487.70281753,152.364849038,518.871694686,0.0,243.2593065,302.612436532,123.696609915,40.6573484013,56.6466996096,26.3925619043
 07/06  14:00:00,1489.45183187,154.186390846,518.768322407,0.0,243.2593065,302.612436532,104.491342704,35.6480550556,42.4850247072,26.3582629411
 07/06  15:00:00,1491.35249427,156.125422037,518.76110853,0.0,243.2593065,302.612436532,114.129034447,31.1561188169,56.6466996096,26.3262160205
 07/06  16:00:00,1499.26508822,157.48641986,518.669450871,0.0,243.2593065,310.10971186,131.974678929,29.5027138955,84.9700494144,17.5019156188
 07/06  17:00:00,1500.13472436,158.414934217,518.600995637,0.0,243.2593065,310.10971186,122.615342208,28.9411295619,84.9700494144,8.70416323195
 07/06  18:00:00,1177.6208097,97.5774534137,522.456545316,0.0,166.938926447,199.110933808,178.192854233,75.8699503546,84.9700494144,17.3528544639
 07/06  19:00:00,1173.02045122,97.5774534137,524.535707801,0.0,166.938926447,191.61365848,164.738527048,99.4045856893,56.6466996096,8.68724174884
 07/06  20:00:00,1053.79527629,97.5774534137,523.81200163,0.0,100.150657288,124.558693486,207.565066975,142.231642292,56.6466996096,8.68672507335
 07/06  21:00:00,1015.14784499,97.5774534137,524.741012046,0.0,100.150657288,124.558693486,217.393009959,166.235456353,42.4850247072,8.67252889906
 07/06  22:00:00,947.436213548,97.5774534137,524.733026151,0.0,46.0930336215,124.558693486,234.711140463,197.716744671,28.3233498048,8.67104598699
 07/06  23:00:00,948.222683226,97.5774534137,524.680480451,0.0,46.0930336215,124.558693486,236.613597633,213.780702832,14.1616749024,8.67121989903
 07/06  24:00:00,935.009894067,97.5774534137,523.811939083,0.0,46.0930336215,113.312780494,242.096912094,227.760843729,5.66466996096,8.67139840372
 07/07  01:00:00,935.784469799,97.5774534137,524.614572759,0.0,46.0930336215,113.312780494,246.119993162,231.78382059,5.66466996096,8.67150261093
 07/07  02:00:00,935.708032215,97.5774534137,524.550520666,0.0,46.0930336215,113.312780494,248.787037514,234.450734528,5.66466996096,8.6716330243
 07/07  03:00:00,935.664253485,97.5774534137,524.517697933,0.0,46.0930336215,113.312780494,251.879427461,237.542971678,5.66466996096,8.67178582223
 07/07  04:00:00,1029.49118821,97.5774534137,524.45495761,0.0,100.150657288,148.969399434,235.476253231,221.139638005,5.66466996096,8.67194526511
 07/07  05:00:00,1033.94594199,104.118321937,522.069588646,0.0,100.150657288,149.894399434,330.230613924,307.396825511,14.1616749024,8.67211351039
 07/07  06:00:00,1256.04257315,113.577964582,522.501464613,0.0,176.471037341,302.612436532,224.722761097,187.72787751,28.3233498048,8.67153378207
 07/07  07:00:00,1387.24548034,123.687902004,521.635151868,0.0,243.2593065,310.10971186,215.11486252,155.207997162,42.4850247072,17.4218406505
 07/07  08:00:00,1434.09955067,129.678789579,521.293678937,0.0,243.2593065,310.10971186,205.334594861,131.214417743,56.6466996096,17.4734775081
 07/07  09:00:00,1475.16677546,138.607836263,520.121820141,0.0,243.2593065,302.612436532,144.325456436,84.323413041,42.4850247072,17.5170186874
 07/07  10:00:00,1491.06931896,147.331898183,519.737066048,0.0,243.2593065,310.10971186,135.736552191,38.5680661826,70.808374512,26.3601114959
 07/07  11:00:00,1499.51293129,154.769384661,519.665336087,0.0,243.2593065,310.10971186,116.400120226,19.1995585402,70.808374512,26.3921871736
 07/07  12:00:00,1459.32741499,156.218714238,519.911613839,0.0,243.2593065,310.10971186,116.412119167,19.2983990338,70.808374512,26.3053456216
 07/07  13:00:00,1488.22705723,152.522649271,519.263790545,0.0,243.2593065,302.612436532,115.091952973,32.0541198404,56.6466996096,26.3911335233
 07/07  14:00:00,1485.37673994,150.364089675,518.577784596,0.0,243.2593065,302.612436532,106.392343007,46.3277980459,42.4850247072,17.5795202539
 07/07  15:00:00,1483.97524411,149.801586991,517.802324503,0.0,243.2593065,302.612436532,143.026257951,60.0491504511,56.6466996096,26.3304078906
 07/07  16:00:00,1483.81278588,143.479188208,517.334336179,0.0,243.2593065,310.10971186,196.94355636,94.4731784312,84.9700494144,17.5003285145
 07/07  17:00:00,1479.42738332,138.722887031,517.6863979,0.0,243.2593065,310.10971186,224.915705421,122.555557134,84.9700494144,17.3900988728
 07/07  18:00:00,1166.12447779,97.5774534137,514.228943546,0.0,166.938926447,199.110933808,259.301957727,165.645266838,84.9700494144,8.68664147456
 07/07  19:00:00,1150.45868201,97.5774534137,510.314193222,0.0,166.938926447,191.61365848,260.422721574,195.089894998,56.6466996096,8.68612696682
 07/07  20:00:00,1030.17122653,97.5774534137,510.217375575,0.0,100.150657288,124.558693486,322.879846402,254.959959899,56.6466996096,11.2731868939
 07/07  21:00:00,990.225735585,97.5774534137,510.101696848,0.0,100.150657288,124.558693486,329.394896978,272.168220695,42.4850247072,14.7416515762
 07/07  22:00:00,922.389309797,97.5774534137,510.018108639,0.0,46.0930336215,124.558693486,338.972995648,301.978839119,28.3233498048,8.67080672362
 07/07  23:00:00,923.208989604,97.5774534137,510.356989559,0.0,46.0930336215,124.558693486,339.928611241,317.095966021,14.1616749024,8.67097031712
 07/07  24:00:00,910.910773381,97.5774534137,510.784255125,0.0,46.0930336215,113.312780494,344.920769067,330.584963029,5.66466996096,8.67113607675
 07/08  01:00:00,911.646914077,97.5774534137,511.236438295,0.0,46.0930336215,113.312780494,344.762496211,330.426616942,5.66466996096,8.67120930739
 07/08  02:00:00,912.626009833,97.5774534137,511.694059376,0.0,46.0930336215,113.312780494,340.345377577,326.009362934,5.66466996096,8.67134468212
 07/08  03:00:00,913.923927542,97.5774534137,512.113620465,0.0,46.0930336215,113.312780494,331.999799442,317.663637744,5.66466996096,8.67149173718
 07/08  04:00:00,925.923357882,97.5774534137,512.529097781,0.0,55.6251445156,113.312780494,311.11427183,296.777959664,5.66466996096,8.67164220541
 07/08  05:00:00,927.198309031,97.5774534137,512.873080893,0.0,55.6251445156,113.312780494,312.642222264,289.80875377,14.1616749024,8.67179359147
 07/08  06:00:00,984.733118419,97.5774534137,512.631844014,0.0,65.1572554096,176.889270242,269.534769103,232.541155236,28.3233498048,8.67026406249
 07/08  07:00:00,1111.01906131,100.09268547,513.837459994,0.0,109.682768182,220.96816451,378.408114697,327.252720179,42.4850247072,8.67036981103
 07/08  08:00:00,1136.42985713,100.657518794,523.210935499,0.0,109.682768182,220.96816451,303.773531631,238.427682589,56.6466996096,8.69914943264
 07/08  09:00:00,1247.91733297,104.20823851,523.704296521,0.0,131.945524568,266.955817592,252.520744481,192.608769265,42.4850247072,17.4269505082
 07/08  10:00:00,1255.93563016,105.04584858,523.307311258,0.0,131.945524568,274.45309292,252.405571587,164.119967235,70.808374512,17.4772298394
 07/08  11:00:00,1258.97557529,106.815426415,523.503247385,0.0,131.945524568,274.45309292,216.209341478,127.929911435,70.808374512,17.4710555316
 07/08  12:00:00,1228.85751969,108.491100304,523.640599215,0.0,131.945524568,274.45309292,196.82036458,108.542466902,70.808374512,17.4695231657
 07/08  13:00:00,1225.28256952,112.764259755,523.16028429,0.0,131.945524568,266.955817592,153.358300126,79.2412500894,56.6466996096,17.4703504269
 07/08  14:00:00,1227.64144833,115.120778172,523.178669554,0.0,131.945524568,266.955817592,128.071717457,68.1159252402,42.4850247072,17.4707675095
 07/08  15:00:00,1132.9976984,97.5774534137,522.982997253,0.0,109.682768182,212.545889182,128.73811404,54.6175839096,56.6466996096,17.4738305213
 07/08  16:00:00,1141.86215155,97.5774534137,524.648861873,0.0,109.682768182,220.04316451,178.780449612,76.3381006169,84.9700494144,17.4722995807
 07/08  17:00:00,1099.32616386,97.5774534137,524.460879289,0.0,109.682768182,220.04316451,188.410493248,86.0213998245,84.9700494144,17.4190440095
 07/08  18:00:00,1060.61579607,97.5774534137,524.66757766,0.0,100.150657288,199.110933808,213.971364523,120.33068695,84.9700494144,8.67062815781
 07/08  19:00:00,1054.20058808,97.5774534137,524.92575152,0.0,100.150657288,191.61365848,206.897468767,141.579996734,56.6466996096,8.67077242346
 07/08  20:00:00,943.621102218,97.5774534137,514.84934755,0.0,55.6251445156,124.558693486,269.613672679,204.296046069,56.6466996096,8.67092700028
 07/08  21:00:00,936.394005896,97.5774534137,511.410578014,0.0,55.6251445156,124.558693486,283.068726111,231.912625696,42.4850247072,8.67107570823
 07/08  22:00:00,925.378642401,97.5774534137,511.330075027,0.0,46.0930336215,124.558693486,294.312427339,257.317850538,28.3233498048,8.67122699636
 07/08  23:00:00,926.626121346,97.5774534137,511.579618023,0.0,46.0930336215,124.558693486,288.89173373,266.058679881,14.1616749024,8.67137894618
 07/08  24:00:00,914.38061891,97.5774534137,511.887904614,0.0,46.0930336215,113.312780494,289.669721197,275.333515886,5.66466996096,8.67153535001
 07/09  01:00:00,904.131442431,97.5774534137,512.211766646,0.0,34.9616554283,113.312780494,290.780071672,276.443778222,5.66466996096,8.67162348929
 07/09  02:00:00,904.636972984,97.5774534137,512.379733979,0.0,34.9616554283,113.312780494,294.175097732,279.838692111,5.66466996096,8.67173566059
 07/09  03:00:00,904.978331255,97.5774534137,512.515730207,0.0,34.9616554283,113.312780494,297.962881046,283.629090154,5.66466996096,8.6691209315
 07/09  04:00:00,915.696078594,97.5774534137,512.66574387,0.0,44.4937663224,113.312780494,290.504421995,276.169473135,5.66466996096,8.6702788986
 07/09  05:00:00,915.669450643,97.5774534137,512.659971481,0.0,44.4937663224,113.312780494,302.149873445,279.317782284,14.1616749024,8.6704162583
 07/09  06:00:00,973.535448212,97.5774534137,512.765508077,0.0,54.0258772165,176.889270242,256.82857434,219.834667004,28.3233498048,8.67055753049
 07/09  07:00:00,985.711884008,97.5774534137,515.071399453,0.0,54.0258772165,184.38654557,243.968407371,192.812682798,42.4850247072,8.67069986649
 07/09  08:00:00,1077.54729258,97.5774534137,522.937146398,0.0,65.1572554096,220.04316451,213.913374928,139.897800282,56.6466996096,17.368875036
 07/09  09:00:00,1069.69526432,97.5774534137,522.431244246,0.0,65.1572554096,212.545889182,139.959048133,88.7574719406,42.4850247072,8.71655148477
 07/09  10:00:00,1077.53657386,97.5774534137,522.699642014,0.0,65.1572554096,220.04316451,145.515511899,57.2428923344,70.808374512,17.4642450529
 07/09  11:00:00,1078.88810027,97.5774534137,523.059937434,0.0,65.1572554096,220.04316451,137.376889283,49.1046771854,70.808374512,17.4638375861
 07/09  12:00:00,1078.27155854,97.5774534137,523.405378071,0.0,65.1572554096,220.04316451,134.668111963,46.3959852917,70.808374512,17.4637521594
 07/09  13:00:00,1071.48070361,97.5774534137,523.996973748,0.0,65.1572554096,212.545889182,122.812209241,48.7018551356,56.6466996096,17.4636544963
 07/09  14:00:00,1071.27244732,97.5774534137,523.780550881,0.0,65.1572554096,212.545889182,105.118010186,45.1694296143,42.4850247072,17.4635558647
 07/09  15:00:00,1070.91396054,97.5774534137,523.477509973,0.0,65.1572554096,212.545889182,113.26958953,39.1594326016,56.6466996096,17.463457319
 07/09  16:00:00,1045.37492368,97.5774534137,523.32144249,0.0,65.1572554096,220.04316451,141.882890797,39.4491383517,84.9700494144,17.463703031
 07/09  17:00:00,999.49068891,97.5774534137,524.238298289,0.0,54.0258772165,184.38654557,159.486582624,57.101898953,84.9700494144,17.4146342569
 07/09  18:00:00,968.174711997,97.5774534137,523.412278709,0.0,44.4937663224,163.454314868,172.558798786,78.9194062883,84.9700494144,8.66934308331
 07/09  19:00:00,961.936373996,97.5774534137,523.84512392,0.0,44.4937663224,155.95703954,146.789008277,81.4720421742,56.6466996096,8.67026649329
 07/09  20:00:00,945.339650978,97.5774534137,523.353583773,0.0,44.4937663224,124.558693486,167.045526408,101.728418969,56.6466996096,8.67040782963
 07/09  21:00:00,945.52020375,97.5774534137,524.023388224,0.0,44.4937663224,124.558693486,162.51538418,111.359813633,42.4850247072,8.6705458393
 07/09  22:00:00,935.521425692,97.5774534137,524.19162808,0.0,34.9616554283,124.558693486,169.522914759,132.528877748,28.3233498048,8.6706872056
 07/09  23:00:00,936.656583281,97.5774534137,524.299255028,0.0,34.9616554283,124.558693486,173.460440904,150.627936531,14.1616749024,8.67082947085
 07/09  24:00:00,923.676516669,97.5774534137,523.65200121,0.0,34.9616554283,113.312780494,186.689519316,172.353873087,5.66466996096,8.67097626843
 07/10  01:00:00,935.68781249,97.5774534137,524.50998839,0.0,46.0930336215,113.312780494,205.055544369,190.719816405,5.66466996096,8.67105800316
 07/10  02:00:00,935.73707154,97.5774534137,524.575160296,0.0,46.0930336215,113.312780494,223.901993549,209.566160839,5.66466996096,8.67116274844
 07/10  03:00:00,935.054368887,97.5774534137,524.159567701,0.0,46.0930336215,113.312780494,244.769846881,230.433890067,5.66466996096,8.67128685351
 07/10  04:00:00,1015.83352688,97.5774534137,517.362946381,0.0,100.150657288,148.969399434,243.499663254,229.163576576,5.66466996096,8.67141671707
 07/10  05:00:00,1009.77187282,98.1549514156,512.927486417,0.0,100.150657288,149.894399434,419.065202483,396.231973723,14.1616749024,8.67155385749
 07/10  06:00:00,1230.54910649,101.645480172,514.259688326,0.0,176.471037341,302.612436532,285.244923911,248.249888051,28.3233498048,8.67168605556
 07/10  07:00:00,1369.22974658,106.575674192,521.179792383,0.0,243.2593065,310.10971186,253.076008913,193.169399592,42.4850247072,17.4215846137
 07/10  08:00:00,1418.40129046,112.844705084,522.316110777,0.0,243.2593065,310.10971186,203.52110615,129.399405144,56.6466996096,17.4750013962
 07/10  09:00:00,1461.12551457,122.486071843,522.022721612,0.0,243.2593065,302.612436532,138.596650178,78.5970903785,42.4850247072,17.5145350927
 07/10  10:00:00,1478.52644784,133.100572827,521.186048797,0.0,243.2593065,310.10971186,150.433422797,53.2645163029,70.808374512,26.3605319817
 07/10  11:00:00,1490.95103266,145.583555671,520.121210835,0.0,243.2593065,310.10971186,124.944523426,27.7487812513,70.808374512,26.3873676629
 07/10  12:00:00,1456.91157267,153.309674201,520.076062793,0.0,243.2593065,310.10971186,109.134657741,12.0251433971,70.808374512,26.3011398316
 07/10  13:00:00,1494.35117962,157.528732532,520.013781722,0.0,243.2593065,302.612436532,87.9345433134,7.96288261146,56.6466996096,23.3249610923
 07/10  14:00:00,1498.41562696,162.003626567,519.627926713,0.0,243.2593065,302.612436532,68.9769002835,5.8583376416,42.4850247072,20.6335379347
 07/10  15:00:00,1503.64743814,167.519784044,519.284611005,0.0,243.2593065,302.612436532,85.5761124489,2.60455056611,56.6466996096,26.3248622732
 07/10  16:00:00,1513.16952508,170.258053858,519.375706123,0.0,243.2593065,310.10971186,103.485328792,1.01416509866,84.9700494144,17.5011142794
 07/10  17:00:00,1515.27110441,172.337773329,519.409563801,0.0,243.2593065,310.10971186,102.671337673,0.314258419673,84.9700494144,17.3870298386
 07/10  18:00:00,1178.2732149,97.5808392992,522.7666486,0.0,166.938926447,199.110933808,101.873582682,8.21834568376,84.9700494144,8.6851875838
 07/10  19:00:00,1173.26984551,97.5918136578,524.462524894,0.0,166.938926447,191.61365848,83.2105813903,17.8771565119,56.6466996096,8.68672526871
 07/10  20:00:00,1053.96758923,97.5774534137,523.772004105,0.0,100.150657288,124.558693486,111.691823829,46.3589544678,56.6466996096,8.6861697517
 07/10  21:00:00,1015.21631649,97.5774534137,524.659778288,0.0,100.150657288,124.558693486,120.928119917,69.770770345,42.4850247072,8.6723248652
 07/10  22:00:00,947.459225387,97.5774534137,524.659364786,0.0,46.0930336215,124.558693486,139.559346516,102.56513572,28.3233498048,8.67086099119
 07/10  23:00:00,948.252349657,97.5774534137,524.649089902,0.0,46.0930336215,124.558693486,149.089703852,126.257033709,14.1616749024,8.67099524003
 07/10  24:00:00,935.056814085,97.5774534137,523.801488377,0.0,46.0930336215,113.312780494,163.613714598,149.277767906,5.66466996096,8.67127673127
 07/11  01:00:00,935.860104501,97.5774534137,524.648042723,0.0,46.0930336215,113.312780494,178.821063236,164.485179441,5.66466996096,8.67121383395
 07/11  02:00:00,935.80391669,97.5774534137,524.620705331,0.0,46.0930336215,113.312780494,193.018506138,178.682527479,5.66466996096,8.67130869806
 07/11  03:00:00,935.761942274,97.5774534137,524.603532194,0.0,46.0930336215,113.312780494,206.629018016,192.292924731,5.66466996096,8.67142332468
 07/11  04:00:00,1029.66887428,97.5774534137,524.671944691,0.0,100.150657288,148.969399434,209.405490612,189.964915815,5.66466996096,13.7759048365
 07/11  05:00:00,1029.77864285,103.600923446,519.686645201,0.0,100.150657288,149.894399434,325.520539644,299.144137628,14.1616749024,12.2147271135
 07/11  06:00:00,1247.35677708,110.715562094,518.669163214,0.0,176.471037341,302.612436532,241.335818972,204.342277931,28.3233498048,8.67019123627
 07/11  07:00:00,1385.20019114,122.477689396,520.794117508,0.0,243.2593065,310.10971186,192.618845528,141.412630671,42.4850247072,8.72119014989
 07/11  08:00:00,1444.87327882,141.727216395,519.818000176,0.0,243.2593065,310.10971186,136.871598094,62.7500132239,56.6466996096,17.4748852602
 07/11  09:00:00,1490.6084966,155.27744481,518.630348927,0.0,243.2593065,302.612436532,87.1122693644,18.3656651972,42.4850247072,26.26157946
 07/11  10:00:00,1508.18425779,164.222832554,519.663540187,0.0,243.2593065,310.10971186,93.1736501326,4.78720082035,70.808374512,17.5780748002
 07/11  11:00:00,1512.131494,166.609482152,520.173750205,0.0,243.2593065,310.10971186,101.357119824,4.16112781076,70.808374512,26.3876175014
 07/11  12:00:00,1473.17953011,169.851294228,519.69855775,0.0,243.2593065,310.10971186,99.7082735184,2.59850708536,70.808374512,26.3013919211
 07/11  13:00:00,1509.41571469,173.140150023,519.30820603,0.0,243.2593065,302.612436532,83.583153881,0.550911512205,56.6466996096,26.3855427592
 07/11  14:00:00,1513.05014344,176.880004481,519.18363978,0.0,243.2593065,302.612436532,68.8410899869,0.0,42.4850247072,26.3560652797
 07/11  15:00:00,1515.42970469,179.107160283,519.334172448,0.0,243.2593065,302.612436532,74.2010453873,0.0,56.6466996096,17.5543457777
 07/11  16:00:00,1523.0957656,180.320069391,519.12978035,0.0,243.2593065,310.10971186,102.472129734,0.0,84.9700494144,17.5020803198
 07/11  17:00:00,1524.82835573,182.056833934,519.134182173,0.0,243.2593065,310.10971186,102.357844101,0.0,84.9700494144,17.3877946863
 07/11  18:00:00,1178.79310188,97.9351337944,522.833675902,0.0,166.938926447,199.110933808,99.1649007963,5.51012591601,84.9700494144,8.68472546593
 07/11  19:00:00,1173.1027416,98.0323061528,524.661663102,0.0,166.938926447,191.61365848,78.9814122839,13.6484938483,56.6466996096,8.68621882596
 07/11  20:00:00,1053.39918527,97.5917646378,523.928359038,0.0,100.150657288,124.558693486,113.696318564,39.6997913918,56.6466996096,17.3498275629
 07/11  21:00:00,1014.91254559,97.5774534137,524.908969844,0.0,100.150657288,124.558693486,113.280165002,62.1226996786,42.4850247072,8.67244061592
 07/11  22:00:00,947.836802753,97.5774534137,524.969613276,0.0,46.0930336215,124.558693486,133.694937407,96.7007345817,28.3233498048,8.67085302084
 07/11  23:00:00,948.707647238,97.5774534137,525.04361693,0.0,46.0930336215,124.558693486,148.524045821,125.691393219,14.1616749024,8.67097769915
 07/11  24:00:00,934.184880911,97.5774534137,523.269091237,0.0,46.0930336215,113.312780494,170.333036028,155.99726206,5.66466996096,8.67110400731
 07/12  01:00:00,925.371578657,97.5774534137,517.426026755,0.0,46.0930336215,113.312780494,190.975315426,176.639490774,5.66466996096,8.67115469158
 07/12  02:00:00,917.896280241,97.5774534137,512.463783434,0.0,46.0930336215,113.312780494,212.291925549,197.955999846,5.66466996096,8.67125574255
 07/12  03:00:00,916.428570452,97.5774534137,512.17260059,0.0,46.0930336215,113.312780494,230.941009119,216.604972844,5.66466996096,8.6713663144
 07/12  04:00:00,1005.70248528,97.5774534137,511.702887162,0.0,100.150657288,148.969399434,227.984752871,213.648603215,5.66466996096,8.67147969483
 07/12  05:00:00,1020.20548612,109.529484538,510.99332454,0.0,100.150657288,149.894399434,329.401809189,306.570784827,14.1616749024,8.66934945966
 07/12  06:00:00,1241.31473566,115.752351624,512.049817047,0.0,176.471037341,302.612436532,248.553828112,211.56048467,28.3233498048,8.66999363711
 07/12  07:00:00,1391.87167972,133.639872509,517.635470425,0.0,243.2593065,310.10971186,182.998072855,131.791552984,42.4850247072,8.72149516347
 07/12  08:00:00,1455.238335,153.293317039,518.598119921,0.0,243.2593065,310.10971186,127.828523895,44.981839155,56.6466996096,26.1999851305
 07/12  09:00:00,1498.53369145,163.009262347,518.823363974,0.0,243.2593065,302.612436532,74.6028424008,14.6027589116,42.4850247072,17.515058782
 07/12  10:00:00,1512.07990042,168.260392181,519.521880105,0.0,243.2593065,310.10971186,102.98458396,5.82039002641,70.808374512,26.3558194216
 07/12  11:00:00,1518.92572765,174.480222558,519.092608616,0.0,243.2593065,310.10971186,97.9126480775,0.718463235636,70.808374512,26.3858103299
 07/12  12:00:00,1483.11148273,180.339859131,519.09504038,0.0,243.2593065,310.10971186,88.3508706364,0.0,70.808374512,17.5424961244
 07/12  13:00:00,1519.6348782,183.240054902,519.361271714,0.0,243.2593065,302.612436532,83.0307950058,0.0,56.6466996096,26.3840953962
 07/12  14:00:00,1521.52530361,185.120897695,519.320149315,0.0,243.2593065,302.612436532,68.8395022511,0.0,42.4850247072,26.3544775439
 07/12  15:00:00,1522.92758195,186.573765747,519.238588224,0.0,243.2593065,302.612436532,74.2035200034,0.0,56.6466996096,17.5568203938
 07/12  16:00:00,1531.53123931,188.712050374,519.051156262,0.0,243.2593065,310.10971186,111.210667961,0.0,84.9700494144,26.2406185464
