Date/Time,Electricity:Facility [kW](Hourly),Fans:Electricity [kW](Hourly),Cooling:Electricity [kW](Hourly),Heating:Electricity [kW](Hourly),InteriorLights:Electricity [kW](Hourly),InteriorEquipment:Electricity [kW](Hourly),Gas:Facility [kW](Hourly),Heating:Gas [kW](Hourly),InteriorEquipment:Gas [kW](Hourly),Water Heater:WaterSystems:Gas [kW](Hourly)
 07/12  17:00:00,1533.82884206,191.048852034,519.064987285,0.0,243.2593065,310.10971186,93.6742512743,0.0,84.9700494144,8.70420185987
 07/12  18:00:00,1182.02728808,101.483738291,522.467628558,0.0,166.938926447,199.110933808,93.6559945391,0.0,84.9700494144,8.68594512471
 07/12  19:00:00,1176.65457931,101.115806141,524.201893979,0.0,166.938926447,191.61365848,77.5215981664,3.52463817666,56.6466996096,17.3502603802
 07/12  20:00:00,1054.3424376,98.5108051481,523.10817073,0.0,100.150657288,124.558693486,88.2440332135,22.910959628,56.6466996096,8.68637397586
 07/12  21:00:00,1015.46029006,97.7585220571,524.62904777,0.0,100.150657288,124.558693486,90.6013553238,39.4444258567,42.4850247072,8.67190475985
 07/12  22:00:00,947.614634677,97.5788138951,524.738793345,0.0,46.0930336215,124.558693486,98.1509674405,61.157274445,28.3233498048,8.6703431907
 07/12  23:00:00,948.439900465,97.5774534137,524.769520791,0.0,46.0930336215,124.558693486,101.567563132,78.7354291397,14.1616749024,8.67045909012
 07/12  24:00:00,935.250618783,97.5774534137,523.933272659,0.0,46.0930336215,113.312780494,112.540189106,98.2049411637,5.66466996096,8.67057798174
 07/13  01:00:00,936.093513162,97.5774534137,524.821765319,0.0,46.0930336215,113.312780494,128.395496848,114.060194214,5.66466996096,8.67063267305
 07/13  02:00:00,936.04451991,97.5774534137,524.801773514,0.0,46.0930336215,113.312780494,144.46748394,130.132091344,5.66466996096,8.67072263492
 07/13  03:00:00,935.978646375,97.5774534137,524.759787079,0.0,46.0930336215,113.312780494,158.904896407,144.569401783,5.66466996096,8.67082466262
 07/13  04:00:00,1026.45207215,97.5774534137,524.705308324,0.0,100.150657288,148.969399434,154.002548261,139.666948038,5.66466996096,8.67093026224
 07/13  05:00:00,1052.75007471,127.273517267,520.406449206,0.0,100.150657288,149.894399434,220.292590509,197.459874629,14.1616749024,8.67104097795
 07/13  06:00:00,1289.06806037,147.837162323,518.744733457,0.0,176.471037341,302.612436532,135.998154394,99.0036566015,28.3233498048,8.67114798763
 07/13  07:00:00,1417.92714418,157.790332347,518.048388554,0.0,243.2593065,310.10971186,119.355293734,59.4495798472,42.4850247072,17.42068918
 07/13  08:00:00,1463.48642595,161.574308326,518.519353528,0.0,243.2593065,310.10971186,109.868055525,35.7482169043,56.6466996096,17.4731390115
 07/13  09:00:00,1500.42697588,164.941763226,518.74920628,0.0,243.2593065,302.612436532,80.5952905244,20.5950112674,42.4850247072,17.5152545498
 07/13  10:00:00,1514.00695907,170.815023621,518.914084532,0.0,243.2593065,310.10971186,104.91176071,7.7451171577,70.808374512,26.35826904
 07/13  11:00:00,1523.15548721,179.071354822,518.760460628,0.0,243.2593065,310.10971186,97.4193231247,0.227593853654,70.808374512,26.383354759
 07/13  12:00:00,1486.25983149,183.62226167,519.023028871,0.0,243.2593065,310.10971186,88.3485855021,0.0,70.808374512,17.5402109901
 07/13  13:00:00,1522.497835,186.461277762,519.062298555,0.0,243.2593065,302.612436532,83.0336577733,0.0,56.6466996096,26.3869581637
 07/13  14:00:00,1526.45176497,190.420162099,518.960126499,0.0,243.2593065,302.612436532,68.8373023345,0.0,42.4850247072,26.3522776273
 07/13  15:00:00,1530.70512422,194.676068882,519.022782569,0.0,243.2593065,302.612436532,82.9668331975,0.0,56.6466996096,26.3201335879
 07/13  16:00:00,1537.18501927,194.483248356,519.132047886,0.0,243.2593065,310.10971186,102.46813549,0.0,84.9700494144,17.4980860753
 07/13  17:00:00,1533.80721109,191.570142719,518.688610239,0.0,243.2593065,310.10971186,93.672263264,0.0,84.9700494144,8.70221384959
 07/13  18:00:00,1179.47205057,99.1058210093,522.387900927,0.0,166.938926447,199.110933808,97.2643885888,3.60772447162,84.9700494144,8.68661470282
 07/13  19:00:00,1173.79035499,98.9806611192,523.494467611,0.0,166.938926447,191.61365848,84.9351893251,10.9363048184,56.6466996096,17.3521848971
 07/13  20:00:00,1054.23919138,97.642327515,523.86702797,0.0,100.150657288,124.558693486,96.0089994022,30.6771016321,56.6466996096,8.68519816049
 07/13  21:00:00,1015.42150616,97.5958910465,524.745044999,0.0,100.150657288,124.558693486,95.0606750646,43.9028356097,42.4850247072,8.6728147477
 07/13  22:00:00,947.662190611,97.5775664527,524.774740632,0.0,46.0930336215,124.558693486,101.392320126,64.3977181005,28.3233498048,8.67125222081
 07/13  23:00:00,948.449480533,97.5774534137,524.764586754,0.0,46.0930336215,124.558693486,104.642533278,81.8095008164,14.1616749024,8.67135755917
 07/13  24:00:00,935.308771447,97.5775842485,523.9627741,0.0,46.0930336215,113.312780494,115.626019205,101.29040484,5.66466996096,8.67094440439
 07/14  01:00:00,936.123344271,97.5774534137,524.81520415,0.0,46.0930336215,113.312780494,130.439678304,116.105195916,5.66466996096,8.66981242627
 07/14  02:00:00,936.114370911,97.5774534137,524.82958076,0.0,46.0930336215,113.312780494,145.165909596,130.83135378,5.66466996096,8.66988585431
 07/14  03:00:00,936.066374873,97.5774534137,524.800467705,0.0,46.0930336215,113.312780494,159.483771131,145.149122835,5.66466996096,8.66997833538
 07/14  04:00:00,1030.057119,97.5774534137,524.762942225,0.0,100.150657288,148.969399434,153.975751868,139.641005445,5.66466996096,8.6700764613
 07/14  05:00:00,1059.18390038,130.903664708,520.364639028,0.0,100.150657288,149.894399434,217.02934573,194.197489002,14.1616749024,8.67018182603
 07/14  06:00:00,1292.24513681,149.625419843,518.71263084,0.0,176.471037341,302.612436532,134.415643674,97.4220116091,28.3233498048,8.67028226
 07/14  07:00:00,1418.09175814,157.922516932,518.106683705,0.0,243.2593065,310.10971186,122.804689856,62.8985516995,42.4850247072,17.4211134493
 07/14  08:00:00,1462.9844539,161.180364574,518.436358245,0.0,243.2593065,310.10971186,112.611835866,38.490497083,56.6466996096,17.474639173
 07/14  09:00:00,1500.62812492,165.100198587,518.787748388,0.0,243.2593065,302.612436532,80.1489841339,20.1491643945,42.4850247072,17.5147950322
 07/14  10:00:00,1514.23034709,170.833606779,519.084236971,0.0,243.2593065,310.10971186,105.389481922,8.22781802376,70.808374512,26.3532893864
 07/14  11:00:00,1522.86862,178.596132418,518.896136866,0.0,243.2593065,310.10971186,97.7872216439,0.593788129405,70.808374512,26.3850590025
 07/14  12:00:00,1487.2340599,184.650940028,518.863746787,0.0,243.2593065,310.10971186,88.3497393424,0.0,70.808374512,17.5413648304
 07/14  13:00:00,1526.07079134,190.125319046,518.847033959,0.0,243.2593065,302.612436532,83.0307504934,0.0,56.6466996096,26.3840508838
 07/14  14:00:00,1532.45649939,196.572712732,518.738537297,0.0,243.2593065,302.612436532,68.838852651,0.0,42.4850247072,26.3538279438
 07/14  15:00:00,1536.53750426,200.221806235,519.172529238,0.0,243.2593065,302.612436532,82.9681761981,0.0,56.6466996096,26.3214765885
 07/14  16:00:00,1539.07299265,196.085371508,519.227754042,0.0,243.2593065,310.10971186,102.469335143,0.0,84.9700494144,17.4992857282
 07/14  17:00:00,1536.55429843,194.098741985,518.706499984,0.0,243.2593065,310.10971186,93.6733476512,0.0,84.9700494144,8.70329823677
 07/14  18:00:00,1183.60444006,103.422989719,522.020457951,0.0,166.938926447,199.110933808,102.321576016,0.0,84.9700494144,17.3515266018
 07/14  19:00:00,1177.1597387,103.447750146,523.149404086,0.0,166.938926447,191.61365848,65.4328985642,0.0998175876434,56.6466996096,8.68638136697
 07/14  20:00:00,1054.73176029,99.5715637341,523.142557681,0.0,100.150657288,124.558693486,73.3186538199,7.9861648785,56.6466996096,8.68578933182
 07/14  21:00:00,1015.08127123,98.6145602108,523.931556905,0.0,100.150657288,124.558693486,63.4084627959,12.2517541341,42.4850247072,8.67168395456
 07/14  22:00:00,947.202244486,97.6984779102,524.124859437,0.0,46.0930336215,124.558693486,58.8793179223,21.8858222918,28.3233498048,8.67014582567
 07/14  23:00:00,947.907130952,97.5962264718,524.164868741,0.0,46.0930336215,124.558693486,54.4720326964,31.6401114393,14.1616749024,8.67024635469
 07/14  24:00:00,934.910664135,97.5791066209,523.545235875,0.0,46.0930336215,113.312780494,58.154503889,43.8194829052,5.66466996096,8.6703510229
 07/15  01:00:00,935.562691894,97.5774534137,524.258405635,0.0,46.0930336215,113.312780494,70.5697587885,56.2346825944,5.66466996096,8.6704062331
 07/15  02:00:00,935.573358894,97.5774534137,524.312773766,0.0,46.0930336215,113.312780494,82.8815541733,68.5464053382,5.66466996096,8.67047887407
 07/15  03:00:00,935.614607191,97.5774534137,524.394241855,0.0,46.0930336215,113.312780494,98.6582804963,84.3230447895,5.66466996096,8.67056574585
 07/15  04:00:00,945.999970182,97.5774534137,524.445848479,0.0,55.6251445156,113.312780494,111.360120414,97.0247935967,5.66466996096,8.67065685623
 07/15  05:00:00,946.05172597,97.5774534137,524.5855489,0.0,55.6251445156,113.312780494,140.842167505,118.00974342,14.1616749024,8.67074918212
 07/15  06:00:00,1006.54041204,97.5774534137,523.564860193,0.0,65.1572554096,176.889270242,136.590686723,99.5964908113,28.3233498048,8.67084610716
 07/15  07:00:00,1160.66882132,138.840107001,519.172871955,0.0,109.682768182,220.96816451,172.405707677,121.249603115,42.4850247072,8.67107985477
 07/15  08:00:00,1178.18034102,145.743874778,519.712550126,0.0,109.682768182,220.96816451,149.260589195,75.2407751716,56.6466996096,17.3731144142
 07/15  09:00:00,1296.94628283,157.243417537,519.51257817,0.0,131.945524568,266.955817592,88.9956093403,37.7873282218,42.4850247072,8.72325641126
 07/15  10:00:00,1306.51461097,159.189166193,519.556008156,0.0,131.945524568,274.45309292,112.727321147,24.4461512,70.808374512,17.4727954347
 07/15  11:00:00,1309.92806086,161.61118318,519.483061296,0.0,131.945524568,274.45309292,101.662463753,13.3804331212,70.808374512,17.4736561194
 07/15  12:00:00,1281.29122985,164.759674314,519.611212397,0.0,131.945524568,274.45309292,94.901584127,6.62118940651,70.808374512,17.4720202085
 07/15  13:00:00,1276.9662335,167.574595111,519.912025469,0.0,131.945524568,266.955817592,87.7973192757,4.95508813462,56.6466996096,26.1955315315
 07/15  14:00:00,1276.91278145,167.6934333,519.84586324,0.0,131.945524568,266.955817592,65.32345975,5.37260782191,42.4850247072,17.4658272209
 07/15  15:00:00,1132.67162959,97.5774534137,522.577010505,0.0,109.682768182,212.545889182,82.5987257616,8.48558477234,56.6466996096,17.4664413797
 07/15  16:00:00,1141.59269128,97.5774534137,524.309160977,0.0,109.682768182,220.04316451,124.099157996,21.662236144,84.9700494144,17.4668724374
 07/15  17:00:00,1099.21071522,97.5774534137,524.258819044,0.0,109.682768182,220.04316451,130.252426322,36.562604747,84.9700494144,8.71977216063
 07/15  18:00:00,1059.74849044,97.5774534137,523.702576359,0.0,100.150657288,199.110933808,154.881406543,61.2403637114,84.9700494144,8.67099341668
 07/15  19:00:00,1053.89221791,97.5774534137,524.535809461,0.0,100.150657288,191.61365848,137.501162399,72.1843578284,56.6466996096,8.67010496121
 07/15  20:00:00,956.859357587,97.5774534137,523.760531517,0.0,55.6251445156,124.558693486,171.94837035,106.630471635,56.6466996096,8.6711991052
 07/15  21:00:00,957.227857602,97.5774534137,524.599926844,0.0,55.6251445156,124.558693486,172.928977944,121.773658781,42.4850247072,8.67029445627
 07/15  22:00:00,947.150474053,97.5774534137,524.67146569,0.0,46.0930336215,124.558693486,186.01654556,149.022801598,28.3233498048,8.67039415666
 07/15  23:00:00,948.235151272,97.5774534137,524.708462616,0.0,46.0930336215,124.558693486,192.836430216,170.004266037,14.1616749024,8.67048927681
 07/15  24:00:00,934.817663871,97.5774534137,523.706322229,0.0,46.0930336215,113.312780494,207.782419265,193.447012064,5.66466996096,8.67073724033
 07/16  01:00:00,919.605504309,97.5774534137,521.265634497,0.0,34.9616554283,113.312780494,225.267579564,210.932271743,5.66466996096,8.67063786011
 07/16  02:00:00,910.214662007,97.5774534137,514.578462573,0.0,34.9616554283,113.312780494,243.893250505,229.557873157,5.66466996096,8.67070738701
 07/16  03:00:00,906.722539408,97.5774534137,512.779815715,0.0,34.9616554283,113.312780494,261.827570981,247.492112384,5.66466996096,8.67078863655
 07/16  04:00:00,915.794494269,97.5774534137,512.42024739,0.0,44.4937663224,113.312780494,265.54883999,251.213296643,5.66466996096,8.67087338551
 07/16  05:00:00,914.72009498,97.5774534137,512.053201922,0.0,44.4937663224,113.312780494,286.120520714,263.287886676,14.1616749024,8.67095913529
 07/16  06:00:00,975.341290381,97.5774534137,511.737105197,0.0,54.0258772165,176.889270242,247.221373895,210.226978964,28.3233498048,8.67104512624
 07/16  07:00:00,984.541341244,97.5774534137,514.594760581,0.0,54.0258772165,184.38654557,225.674544995,174.518389161,42.4850247072,8.67113112728
 07/16  08:00:00,1077.54637558,97.5774534137,522.929775142,0.0,65.1572554096,220.04316451,188.651148138,114.635251375,56.6466996096,17.3691971539
 07/16  09:00:00,1070.5953983,97.5774534137,523.374317469,0.0,65.1572554096,212.545889182,134.958273145,83.7569514179,42.4850247072,8.71629701955
 07/16  10:00:00,1078.14218852,97.5774534137,523.36105946,0.0,65.1572554096,220.04316451,158.993310843,70.7214565359,70.808374512,17.4634797955
 07/16  11:00:00,1080.28678656,97.5774534137,524.404120305,0.0,65.1572554096,220.04316451,156.041830849,67.7706661629,70.808374512,17.4627901743
 07/16  12:00:00,1078.9157167,97.5774534137,524.003516582,0.0,65.1572554096,220.04316451,151.3473232,63.0764966709,70.808374512,17.4624520171
 07/16  13:00:00,1070.62036376,97.5774534137,523.097173681,0.0,65.1572554096,212.545889182,118.931173023,44.8223392601,56.6466996096,17.4621341533
 07/16  14:00:00,1070.36869034,97.5774534137,522.798749527,0.0,65.1572554096,212.545889182,88.9809839494,29.0341404911,42.4850247072,17.4618187511
 07/16  15:00:00,1070.65636139,97.5774534137,523.106399574,0.0,65.1572554096,212.545889182,94.18376285,20.0755591378,56.6466996096,17.4615041025
 07/16  16:00:00,1045.51833581,97.614444097,523.309199033,0.0,65.1572554096,220.04316451,123.997734117,21.5661641412,84.9700494144,17.4615205616
 07/16  17:00:00,999.538669585,97.6609048764,524.089078494,0.0,54.0258772165,184.38654557,135.241709133,32.8589848643,84.9700494144,17.4126748542
 07/16  18:00:00,968.515863157,97.6612354205,523.568277139,0.0,44.4937663224,163.454314868,145.321789993,51.6805704784,84.9700494144,8.67117010005
 07/16  19:00:00,962.463332813,97.5960502611,524.24858781,0.0,44.4937663224,155.95703954,128.89737716,63.5811656651,56.6466996096,8.6695118848
 07/16  20:00:00,945.714011175,97.5774534137,523.644786444,0.0,44.4937663224,124.558693486,155.289808341,89.9734707142,56.6466996096,8.66963801709
 07/16  21:00:00,946.021571062,97.5774534137,524.458093851,0.0,44.4937663224,124.558693486,155.541219006,104.386476008,42.4850247072,8.66971828993
 07/16  22:00:00,935.921623667,97.5774534137,524.541237319,0.0,34.9616554283,124.558693486,162.464969727,125.471816364,28.3233498048,8.6698035584
 07/16  23:00:00,936.962614023,97.5774534137,524.560219779,0.0,34.9616554283,124.558693486,165.009411326,142.17784616,14.1616749024,8.66989026325
 07/16  24:00:00,923.857372411,97.5774534137,523.797601029,0.0,34.9616554283,113.312780494,175.713709501,161.37905789,5.66466996096,8.66998165042
 07/17  01:00:00,935.859384403,97.5774534137,524.653513786,0.0,46.0930336215,113.312780494,191.311408826,176.97670874,5.66466996096,8.67003012494
 07/17  02:00:00,935.880275193,97.5774534137,524.696972058,0.0,46.0930336215,113.312780494,208.295805521,193.961041753,5.66466996096,8.67009380734
 07/17  03:00:00,935.643041969,97.5774534137,524.556171403,0.0,46.0930336215,113.312780494,224.175015459,209.840175844,5.66466996096,8.67016965397
 07/17  04:00:00,1022.0526233,97.5774534137,521.725385412,0.0,100.150657288,148.969399434,218.70117907,204.366259994,5.66466996096,8.67024911596
 07/17  05:00:00,1020.46001101,101.190983951,517.029519627,0.0,100.150657288,149.894399434,364.492034382,341.660024294,14.1616749024,8.6703351854
 07/17  06:00:00,1243.6204512,107.832669979,516.127517157,0.0,176.471037341,302.612436532,258.676703765,221.682937746,28.3233498048,8.67041621438
 07/17  07:00:00,1373.51757862,115.769769314,517.594065121,0.0,243.2593065,310.10971186,235.874655812,175.968268244,42.4850247072,17.421362861
 07/17  08:00:00,1440.83346798,136.870665971,520.616186306,0.0,243.2593065,310.10971186,157.589932927,83.4684060289,56.6466996096,17.4748272881
 07/17  09:00:00,1486.98263979,150.86973937,519.417971827,0.0,243.2593065,302.612436532,98.6888777377,38.6896252439,42.4850247072,17.5142277866
 07/17  10:00:00,1501.73731948,157.792235442,519.695730893,0.0,243.2593065,310.10971186,114.395878688,17.2353986751,70.808374512,26.3521055008
 07/17  11:00:00,1507.71860566,162.708535408,519.692092959,0.0,243.2593065,310.10971186,104.775416279,7.58345088997,70.808374512,26.3835908772
 07/17  12:00:00,1471.34452432,168.101657309,519.5857945,0.0,243.2593065,310.10971186,91.2728825971,2.92710296006,70.808374512,17.5374051251
 07/17  13:00:00,1507.20001033,170.521492591,519.672041193,0.0,243.2593065,302.612436532,85.077450339,2.04844761431,56.6466996096,26.382303115
 07/17  14:00:00,1508.25012826,171.846316915,519.340076814,0.0,243.2593065,302.612436532,70.7280057077,1.89097689993,42.4850247072,26.3520041005
 07/17  15:00:00,1509.59468047,173.410223676,519.206629427,0.0,243.2593065,302.612436532,83.782918022,0.816596075627,56.6466996096,26.3196223368
 07/17  16:00:00,1517.54173044,174.792064619,519.149392252,0.0,243.2593065,310.10971186,102.63298216,0.164755817025,84.9700494144,17.4981769285
 07/17  17:00:00,1518.96255174,176.141726802,519.252626085,0.0,243.2593065,310.10971186,93.6729108994,0.0,84.9700494144,8.70286148497
 07/17  18:00:00,1178.61719633,98.1090613233,522.688059928,0.0,166.938926447,199.110933808,107.875410078,5.55635179161,84.9700494144,17.3490088725
 07/17  19:00:00,1176.22765842,97.994915918,523.38270154,0.0,166.938926447,191.61365848,84.1618322704,18.8292279218,56.6466996096,8.68590473895
 07/17  20:00:00,1053.41579469,97.5780860325,523.381346491,0.0,100.150657288,124.558693486,114.332230922,49.0002169865,56.6466996096,8.68531432627
 07/17  21:00:00,1014.99263742,97.5774534137,524.550127484,0.0,100.150657288,124.558693486,122.18139358,71.0260762535,42.4850247072,8.67029261956
 07/17  22:00:00,947.406566966,97.5774534137,524.681360682,0.0,46.0930336215,124.558693486,146.49505621,109.502028559,28.3233498048,8.6696778466
 07/17  23:00:00,948.298697494,97.5774534137,524.739224381,0.0,46.0930336215,124.558693486,162.65711229,139.825680747,14.1616749024,8.66975664058
 07/17  24:00:00,927.254136694,97.5774534137,518.508054047,0.0,46.0930336215,113.312780494,182.293768396,167.959256823,5.66466996096,8.66984161252
 07/18  01:00:00,919.474170118,97.5774534137,513.24828388,0.0,46.0930336215,113.312780494,202.269125489,187.934568208,5.66466996096,8.66988732046
 07/18  02:00:00,917.663671669,97.5774534137,512.590836029,0.0,46.0930336215,113.312780494,220.889661198,206.555044017,5.66466996096,8.66994722029
 07/18  03:00:00,916.82779172,97.5774534137,512.382221109,0.0,46.0930336215,113.312780494,237.014851504,222.680163258,5.66466996096,8.67001828548
 07/18  04:00:00,1009.86949529,97.5774534137,512.133083277,0.0,100.150657288,148.969399434,232.583932453,218.249169826,5.66466996096,8.67009266623
 07/18  05:00:00,1022.65814159,107.986638416,511.858953093,0.0,100.150657288,149.894399434,340.356511668,317.524663203,14.1616749024,8.67017356281
 07/18  06:00:00,1245.30358601,113.948125356,512.485608267,0.0,176.471037341,302.612436532,259.17912064,222.185521436,28.3233498048,8.67024939879
 07/18  07:00:00,1386.66641842,128.900466884,517.443154735,0.0,243.2593065,310.10971186,210.747122555,150.841175796,42.4850247072,17.4209220512
 07/18  08:00:00,1451.88112714,149.092620135,519.491210327,0.0,243.2593065,310.10971186,133.866471937,59.7455241277,56.6466996096,17.4742481996
 07/18  09:00:00,1494.34017024,158.681588965,519.006579822,0.0,243.2593065,302.612436532,81.9808068809,21.9820958968,42.4850247072,17.5136862769
 07/18  10:00:00,1507.30573992,163.546958821,519.507385692,0.0,243.2593065,310.10971186,107.727941259,10.5684089899,70.808374512,26.3511577569
 07/18  11:00:00,1513.47329688,168.55070472,519.595337208,0.0,243.2593065,310.10971186,102.557994671,5.36702950296,70.808374512,26.3825906558
 07/18  12:00:00,1476.3543753,173.441888035,519.291030707,0.0,243.2593065,310.10971186,89.3690618604,1.02086535434,70.808374512,17.5398219941
 07/18  13:00:00,1512.39655572,176.14903764,519.294157378,0.0,243.2593065,302.612436532,83.0421247209,0.014241057265,56.6466996096,26.381184054
 07/18  14:00:00,1514.31040053,178.084306957,519.229374557,0.0,243.2593065,302.612436532,68.8358345447,0.0,42.4850247072,26.3508098375
 07/18  15:00:00,1516.53458618,180.424956288,519.136775648,0.0,243.2593065,302.612436532,82.9652903324,0.0,56.6466996096,26.3185907228
 07/18  16:00:00,1523.90282348,181.285722971,519.009462523,0.0,243.2593065,310.10971186,102.467443479,0.0,84.9700494144,17.4973940644
 07/18  17:00:00,1522.8768046,180.798795845,518.484175358,0.0,243.2593065,310.10971186,93.6726072804,0.0,84.9700494144,8.70255786601
 07/18  18:00:00,1179.60607542,98.7148784094,522.886984312,0.0,166.938926447,199.110933808,108.230245543,5.90985991648,84.9700494144,17.3503362118
 07/18  19:00:00,1176.17297957,98.6351266729,523.292533304,0.0,166.938926447,191.61365848,83.5616130803,18.2293566946,56.6466996096,8.6855567761
 07/18  20:00:00,1053.31006106,97.6090872056,523.884214653,0.0,100.150657288,124.558693486,104.114696737,38.7830099232,56.6466996096,8.68498720449
 07/18  21:00:00,1014.68200524,97.5774534137,524.75494403,0.0,100.150657288,124.558693486,108.752421483,57.5947517594,42.4850247072,8.67264501612
 07/18  22:00:00,947.535568484,97.5774534137,524.741205675,0.0,46.0930336215,124.558693486,123.51894791,86.5245426378,28.3233498048,8.67105546694
 07/18  23:00:00,948.394559192,97.5774534137,524.784229476,0.0,46.0930336215,124.558693486,133.472514433,110.640152837,14.1616749024,8.67068669351
 07/18  24:00:00,935.149122751,97.5774534137,523.894820769,0.0,46.0930336215,113.312780494,151.769114482,137.43494127,5.66466996096,8.6695032503
 07/19  01:00:00,936.091508076,97.5774534137,524.880244033,0.0,46.0930336215,113.312780494,170.704646781,156.370434214,5.66466996096,8.66954260561
 07/19  02:00:00,934.390753399,97.5774534137,523.742831224,0.0,46.0930336215,113.312780494,188.627813066,174.293544911,5.66466996096,8.66959819466
 07/19  03:00:00,928.285064838,97.5774534137,519.473785974,0.0,46.0930336215,113.312780494,205.19385089,190.859516078,5.66466996096,8.66966485135
 07/19  04:00:00,1012.4411826,97.5774534137,514.830162346,0.0,100.150657288,148.969399434,202.98353816,188.649133412,5.66466996096,8.66973478737
 07/19  05:00:00,1031.96666718,114.644899216,515.595228839,0.0,100.150657288,149.894399434,298.695367446,275.863881311,14.1616749024,8.66981123244
 07/19  06:00:00,1266.37746441,126.666896291,518.418323925,0.0,176.471037341,302.612436532,203.56867292,166.575440508,28.3233498048,8.66988260708
 07/19  07:00:00,1408.86671544,148.259830428,518.605938226,0.0,243.2593065,310.10971186,155.560195388,95.6566498878,42.4850247072,17.4185207935
 07/19  08:00:00,1459.02352735,157.030071711,518.707371768,0.0,243.2593065,310.10971186,117.719966649,43.6003430403,56.6466996096,17.4729239988
 07/19  09:00:00,1496.91253976,161.267967342,519.073620342,0.0,243.2593065,302.612436532,83.3871171919,23.3892167029,42.4850247072,17.5128757818
 07/19  10:00:00,1508.60232123,165.333086847,519.07011651,0.0,243.2593065,310.10971186,110.380569798,13.2228606386,70.808374512,26.3493346473
 07/19  11:00:00,1516.23660321,171.737295416,519.191273569,0.0,243.2593065,310.10971186,100.881360194,3.69193321593,70.808374512,26.3810524663
 07/19  12:00:00,1479.24621109,176.464426401,519.216475107,0.0,243.2593065,310.10971186,88.4609609298,0.113733687603,70.808374512,17.5388527302
 07/19  13:00:00,1515.27715502,179.17804543,519.137861306,0.0,243.2593065,302.612436532,83.0310052143,0.0,56.6466996096,26.3843056047
 07/19  14:00:00,1516.8842102,181.134053993,518.90909783,0.0,243.2593065,302.612436532,68.8343166158,0.0,42.4850247072,26.3492919086
 07/19  15:00:00,1513.20761387,178.575213035,518.028947743,0.0,243.2593065,302.612436532,84.1190646246,1.1552533008,56.6466996096,26.3171117142
 07/19  16:00:00,1516.7146674,176.695449184,516.784089132,0.0,243.2593065,310.10971186,108.633157362,6.16700967817,84.9700494144,17.4960982694
 07/19  17:00:00,1517.11966058,176.949809404,516.853576664,0.0,243.2593065,310.10971186,100.614330454,6.93976793907,84.9700494144,8.7045131003
 07/19  18:00:00,1177.65291867,97.5786217914,522.263524031,0.0,166.938926447,199.110933808,114.896805991,21.2404734034,84.9700494144,8.68628317275
 07/19  19:00:00,1176.92597841,97.5827327594,524.35395526,0.0,166.938926447,191.61365848,103.31971169,29.3223397378,56.6466996096,17.3506723425
 07/19  20:00:00,1054.04867176,97.5774534137,523.909517623,0.0,100.150657288,124.558693486,116.836888555,51.505699498,56.6466996096,8.6844894469
 07/19  21:00:00,1015.18436754,97.5774534137,524.6720376,0.0,100.150657288,124.558693486,121.988632798,70.831489793,42.4850247072,8.67211829781
 07/19  22:00:00,947.453447792,97.5774534137,524.683405389,0.0,46.0930336215,124.558693486,137.495721932,100.501840634,28.3233498048,8.67053149284
 07/19  23:00:00,948.318835158,97.5774534137,524.730220224,0.0,46.0930336215,124.558693486,146.490018051,123.657740799,14.1616749024,8.67060235025
 07/19  24:00:00,935.105104869,97.5774534137,523.871573761,0.0,46.0930336215,113.312780494,166.088682486,151.753336513,5.66466996096,8.67067601272
 07/20  01:00:00,936.002469477,97.5774534137,524.811425364,0.0,46.0930336215,113.312780494,186.513569294,172.178186906,5.66466996096,8.67071242644
 07/20  02:00:00,935.471654977,97.5774534137,524.48048457,0.0,46.0930336215,113.312780494,205.594580126,191.259141558,5.66466996096,8.6707686068
 07/20  03:00:00,929.084498154,97.5774534137,520.068845566,0.0,46.0930336215,113.312780494,224.414129686,210.078628196,5.66466996096,8.67083152936
 07/20  04:00:00,1010.87139573,97.5774534137,513.853896801,0.0,100.150657288,148.969399434,224.288319964,209.95275354,5.66466996096,8.6708964625
 07/20  05:00:00,1024.4423151,111.650822661,512.594420845,0.0,100.150657288,149.894399434,327.8367472,305.004106289,14.1616749024,8.67096600886
 07/20  06:00:00,1249.64594662,119.398868,512.464356645,0.0,176.471037341,302.612436532,248.790090519,211.795708889,28.3233498048,8.67103182485
 07/20  07:00:00,1393.2462269,135.96134177,516.813983326,0.0,243.2593065,310.10971186,208.184061216,148.277588351,42.4850247072,17.4214481585
 07/20  08:00:00,1452.30733321,150.150707986,518.876029,0.0,243.2593065,310.10971186,145.798877132,71.6805887607,56.6466996096,17.4715887617
 07/20  09:00:00,1495.55918744,160.129905149,518.738223544,0.0,243.2593065,302.612436532,86.9403830876,26.9440109017,42.4850247072,17.5113474787
 07/20  10:00:00,1509.87662301,166.165465391,519.425523479,0.0,243.2593065,310.10971186,107.551155759,10.3882684702,70.808374512,26.3545127769
 07/20  11:00:00,1517.40729488,172.843013865,519.239465828,0.0,243.2593065,310.10971186,99.5773270855,2.38983686053,70.808374512,26.3791157129
 07/20  12:00:00,1480.75231454,177.731542232,519.396737658,0.0,243.2593065,310.10971186,88.4547981857,0.108865139124,70.808374512,17.5375585345
 07/20  13:00:00,1514.86890492,178.948122512,518.956715886,0.0,243.2593065,302.612436532,83.1679473092,0.139338113884,56.6466996096,26.3819095857
 07/20  14:00:00,1519.55156336,183.776986112,518.763471968,0.0,243.2593065,302.612436532,68.8368857168,0.0,42.4850247072,26.3518610096
 07/20  15:00:00,1523.18839945,187.25238347,518.920672187,0.0,243.2593065,302.612436532,74.2017249372,0.0,56.6466996096,17.5550253276
 07/20  16:00:00,1533.28465359,190.612106704,519.003731112,0.0,243.2593065,310.10971186,111.205325843,0.0,84.9700494144,26.2352764291
 07/20  17:00:00,1536.46446097,193.802504703,519.002835309,0.0,243.2593065,310.10971186,93.6738282574,0.0,84.9700494144,8.70377884298
 07/20  18:00:00,1180.83805274,100.439103709,522.364398317,0.0,166.938926447,199.110933808,93.6556336268,0.0,84.9700494144,8.6855842124
 07/20  19:00:00,1179.30397018,100.341727809,523.819736211,0.0,166.938926447,191.61365848,76.4708883429,2.47481293318,56.6466996096,17.3493758002
 07/20  20:00:00,1054.211608,98.0660554233,523.460466174,0.0,100.150657288,124.558693486,79.3448952919,14.0123278582,56.6466996096,8.68586782412
 07/20  21:00:00,1014.980359,97.652753717,524.28296816,0.0,100.150657288,124.558693486,74.8760198591,23.7195507075,42.4850247072,8.67144444436
 07/20  22:00:00,947.253838751,97.5774534137,524.394880892,0.0,46.0930336215,124.558693486,76.6940960342,39.7008937212,28.3233498048,8.66985250819
 07/20  23:00:00,948.103813327,97.5774534137,524.44772161,0.0,46.0930336215,124.558693486,77.8727072599,55.0411112383,14.1616749024,8.66992111921
 07/20  24:00:00,935.054066317,97.5774534137,523.748066482,0.0,46.0930336215,113.312780494,88.26414351,73.9294819255,5.66466996096,8.6699916236
 07/21  01:00:00,935.891471751,97.5774534137,524.627699972,0.0,46.0930336215,113.312780494,106.70729578,92.3725972825,5.66466996096,8.67002853693
 07/21  02:00:00,935.949453601,97.5774534137,524.708412235,0.0,46.0930336215,113.312780494,128.058959901,113.724207046,5.66466996096,8.67008289397
 07/21  03:00:00,936.011112773,97.5774534137,524.788857481,0.0,46.0930336215,113.312780494,150.941266522,136.606453404,5.66466996096,8.67014315725
 07/21  04:00:00,1030.01708438,97.5774534137,524.84435768,0.0,100.150657288,148.969399434,156.000557527,141.665682401,5.66466996096,8.6702051655
 07/21  05:00:00,1055.34237127,127.309113671,520.223041554,0.0,100.150657288,149.894399434,231.686685698,208.854739057,14.1616749024,8.67027173871
 07/21  06:00:00,1289.00830533,146.788454322,518.336104073,0.0,176.471037341,302.612436532,146.658758731,109.665074411,28.3233498048,8.67033451524
 07/21  07:00:00,1418.76875135,158.741488684,517.987031995,0.0,243.2593065,310.10971186,115.713853161,55.8105306915,42.4850247072,17.418297762
 07/21  08:00:00,1466.47338319,164.657857794,518.464147155,0.0,243.2593065,310.10971186,95.4290365643,21.3121523025,56.6466996096,17.4701846521
 07/21  09:00:00,1505.61509871,169.857392966,519.045458566,0.0,243.2593065,302.612436532,68.1217580993,8.12285329746,42.4850247072,17.5138800946
 07/21  10:00:00,1519.3579505,175.976275358,519.167658314,0.0,243.2593065,310.10971186,98.4685899192,1.30786557594,70.808374512,26.3523498313
 07/21  11:00:00,1523.37635422,179.340238574,518.949676289,0.0,243.2593065,310.10971186,97.2042520151,0.0141716262666,70.808374512,26.3817058769
 07/21  12:00:00,1484.70195932,182.51024173,518.714383114,0.0,243.2593065,310.10971186,88.348494298,0.0,70.808374512,17.540119786
 07/21  13:00:00,1522.54020394,186.727463787,518.895917376,0.0,243.2593065,302.612436532,83.0259235981,0.0,56.6466996096,26.3792239885
 07/21  14:00:00,1524.2717113,188.421448187,518.973288311,0.0,243.2593065,302.612436532,68.8345139811,0.0,42.4850247072,26.3494892739
 07/21  15:00:00,1524.19559929,188.725220605,518.758826865,0.0,243.2593065,302.612436532,74.2001049484,0.0,56.6466996096,17.5534053388
 07/21  16:00:00,1527.25226112,186.326766789,517.66540328,0.0,243.2593065,310.10971186,111.206473354,0.0,84.9700494144,26.2364239398
 07/21  17:00:00,1525.97054618,185.579086864,517.083547097,0.0,243.2593065,310.10971186,93.6729736748,0.0,84.9700494144,8.70292426042
 07/21  18:00:00,1178.1435186,98.0804690154,522.257008277,0.0,166.938926447,199.110933808,100.943145708,7.28832545654,84.9700494144,8.68477083742
 07/21  19:00:00,1176.149543,98.4004453306,523.615770225,0.0,166.938926447,191.61365848,75.8053656478,10.4744665768,56.6466996096,8.68419946139
 07/21  20:00:00,1052.9193369,97.5848615979,523.557944115,0.0,100.150657288,124.558693486,98.8427492922,24.8452281493,56.6466996096,17.3508215334
 07/21  21:00:00,1014.36761095,97.5774534137,524.455707275,0.0,100.150657288,124.558693486,89.786125097,38.62871348,42.4850247072,8.67238690975
 07/21  22:00:00,947.202093224,97.5774534137,524.418635485,0.0,46.0930336215,124.558693486,95.2554428454,58.2613452059,28.3233498048,8.67074783475
 07/21  23:00:00,947.969675705,97.5774534137,524.365786939,0.0,46.0930336215,124.558693486,97.3363772611,74.5038936559,14.1616749024,8.67080870281
 07/21  24:00:00,934.894855148,97.5774534137,523.640856772,0.0,46.0930336215,113.312780494,107.290263659,92.9547209679,5.66466996096,8.67087273021
 07/22  01:00:00,935.548299168,97.5774534137,524.326021932,0.0,46.0930336215,113.312780494,119.176552436,104.840976757,5.66466996096,8.67090571846
 07/22  02:00:00,935.491523453,97.5774534137,524.285527253,0.0,46.0930336215,113.312780494,129.744364931,115.409136133,5.66466996096,8.67055883678
 07/22  03:00:00,935.470642567,97.5774534137,524.278259884,0.0,46.0930336215,113.312780494,140.218017975,125.884028531,5.66466996096,8.66931948344
 07/22  04:00:00,945.765916085,97.5774534137,524.211367462,0.0,55.6251445156,113.312780494,140.801646446,126.467601215,5.66466996096,8.6693752696
 07/22  05:00:00,945.663922521,97.5774534137,524.170697753,0.0,55.6251445156,113.312780494,154.637291027,131.806181889,14.1616749024,8.66943423538
 07/22  06:00:00,1006.49141442,97.5774534137,523.500789831,0.0,65.1572554096,176.889270242,135.439157807,98.4463106985,28.3233498048,8.66949730349
 07/22  07:00:00,1155.99732567,132.94981508,520.351129965,0.0,109.682768182,220.96816451,169.172718646,118.018134714,42.4850247072,8.66955922479
 07/22  08:00:00,1173.52147425,140.375454669,520.34593941,0.0,109.682768182,220.96816451,136.583775257,71.2392210046,56.6466996096,8.69785464251
 07/22  09:00:00,1294.26816115,154.041699378,519.983058672,0.0,131.945524568,266.955817592,98.9105457953,39.0003982191,42.4850247072,17.425122869
 07/22  10:00:00,1302.759777,154.844495815,520.160435836,0.0,131.945524568,274.45309292,123.315891156,35.0349948609,70.808374512,17.4725217835
 07/22  11:00:00,1304.67842361,155.936109219,519.92154384,0.0,131.945524568,274.45309292,120.172036809,31.8904299444,70.808374512,17.4732323526
 07/22  12:00:00,1275.2053946,158.527741161,519.780346813,0.0,131.945524568,274.45309292,111.895140791,23.6212823339,70.808374512,17.4654839447
 07/22  13:00:00,1270.80645717,161.580471543,519.733936866,0.0,131.945524568,266.955817592,89.8916859938,15.7802813702,56.6466996096,17.464705014
 07/22  14:00:00,1273.86951621,164.761661246,519.606568957,0.0,131.945524568,266.955817592,69.8541951833,9.90445305061,42.4850247072,17.4647174255
 07/22  15:00:00,1133.00265508,97.5819377441,522.582117282,0.0,109.682768182,212.545889182,79.8307422905,5.71567705759,56.6466996096,17.4683656233
 07/22  16:00:00,1141.84100932,97.6276165119,524.128464325,0.0,109.682768182,220.04316451,109.959352157,7.52382251168,84.9700494144,17.4654802311
 07/22  17:00:00,1099.7053026,97.6632594936,524.38562514,0.0,109.682768182,220.04316451,112.872501577,10.4869606319,84.9700494144,17.4154915304
 07/22  18:00:00,1060.03349871,97.665595821,523.6699529,0.0,100.150657288,199.110933808,118.983199134,25.3434438488,84.9700494144,8.66970587057
 07/22  19:00:00,1057.87470605,97.6124421354,524.353278609,0.0,100.150657288,191.61365848,98.4666215196,33.1501634368,56.6466996096,8.66975847323
 07/22  20:00:00,957.044054588,97.5774534137,523.751252608,0.0,55.6251445156,124.558693486,123.848453843,58.5319348673,56.6466996096,8.66981936598
 07/22  21:00:00,957.272104694,97.5774534137,524.511244748,0.0,55.6251445156,124.558693486,124.982244942,73.8273439408,42.4850247072,8.6698762945
 07/22  22:00:00,947.131517433,97.5775631727,524.552158695,0.0,46.0930336215,124.558693486,133.502432385,96.5091473483,28.3233498048,8.66993523166
 07/22  23:00:00,948.221127234,97.5774534137,524.613744852,0.0,46.0930336215,124.558693486,137.703253496,114.871583861,14.1616749024,8.66999473329
 07/22  24:00:00,935.109580547,97.5774534137,523.843683723,0.0,46.0930336215,113.312780494,149.570759826,135.236032339,5.66466996096,8.6700575258
 07/23  01:00:00,924.749687972,97.5774534137,524.708462119,0.0,34.9616554283,113.312780494,166.464508619,152.129743684,5.66466996096,8.67009497348
 07/23  02:00:00,924.732470262,97.5774534137,524.71535124,0.0,34.9616554283,113.312780494,183.505289658,169.170474217,5.66466996096,8.67014547983
 07/23  03:00:00,924.756187194,97.5774534137,524.757676794,0.0,34.9616554283,113.312780494,200.276022989,185.941152644,5.66466996096,8.67020038418
 07/23  04:00:00,935.079945255,97.5774534137,524.740845093,0.0,44.4937663224,113.312780494,207.111678007,192.776751462,5.66466996096,8.6702565833
 07/23  05:00:00,932.061958262,97.5774534137,522.724709445,0.0,44.4937663224,113.312780494,227.88415239,205.052164353,14.1616749024,8.67031313475
 07/23  06:00:00,985.608233899,97.5774534137,516.949146937,0.0,54.0258772165,176.889270242,200.985720197,163.991997494,28.3233498048,8.67037289738
 07/23  07:00:00,997.812453489,97.5774534137,522.94958468,0.0,54.0258772165,184.38654557,189.068040617,137.91258868,42.4850247072,8.67042723027
 07/23  08:00:00,1078.88830454,97.5774534137,524.137897913,0.0,65.1572554096,220.04316451,164.492014084,99.1527190158,56.6466996096,8.69259545853
 07/23  09:00:00,1071.69300682,97.5774534137,524.365845817,0.0,65.1572554096,212.545889182,142.994947977,83.096658408,42.4850247072,17.4132648617
 07/23  10:00:00,1079.01572332,97.5774534137,524.162855089,0.0,65.1572554096,220.04316451,159.568645636,71.2996914905,70.808374512,17.4605796331
 07/23  11:00:00,1080.15274818,97.5774534137,524.294691361,0.0,65.1572554096,220.04316451,152.815115406,64.5465584031,70.808374512,17.4601824909
 07/23  12:00:00,1078.96250244,97.5774534137,524.105104496,0.0,65.1572554096,220.04316451,147.053350547,58.785218498,70.808374512,17.4597575367
 07/23  13:00:00,1071.2021495,97.5804344859,523.716899786,0.0,65.1572554096,212.545889182,122.308108963,48.2020787498,56.6466996096,17.4593306037
 07/23  14:00:00,1071.1782668,97.6005423121,523.610205291,0.0,65.1572554096,212.545889182,96.3235277152,36.3795988567,42.4850247072,17.4589041513
 07/23  15:00:00,1071.2343368,97.6791134609,523.590670526,0.0,65.1572554096,212.545889182,102.266636942,28.1614589197,56.6466996096,17.4584784124
 07/23  16:00:00,1045.44618883,97.8305983614,523.003701161,0.0,65.1572554096,220.04316451,124.869922841,22.4417484652,84.9700494144,17.4581249619
 07/23  17:00:00,998.725810798,97.8648893622,523.024803625,0.0,54.0258772165,184.38654557,117.52719661,23.8421707788,84.9700494144,8.71497641706
 07/23  18:00:00,968.48528937,97.839942846,523.295972,0.0,44.4937663224,163.454314868,123.172713374,29.5328527666,84.9700494144,8.66981119257
 07/23  19:00:00,966.239234788,97.704016494,523.995775687,0.0,44.4937663224,155.95703954,105.598299212,40.2817075511,56.6466996096,8.66989205162
 07/23  20:00:00,945.8060299,97.5995964184,523.666939292,0.0,44.4937663224,124.558693486,136.239370968,70.9217277333,56.6466996096,8.67094362546
 07/23  21:00:00,946.17404512,97.5774534137,524.581375952,0.0,44.4937663224,124.558693486,143.021310851,91.8662809325,42.4850247072,8.67000521165
 07/23  22:00:00,936.062213615,97.5774534137,524.661069253,0.0,34.9616554283,124.558693486,156.74768146,119.754261713,28.3233498048,8.67006994162
 07/23  23:00:00,937.182302845,97.5774879451,524.756011664,0.0,34.9616554283,124.558693486,166.634172462,143.802368341,14.1616749024,8.67012921858
 07/23  24:00:00,923.995208346,97.5774534137,523.907038557,0.0,34.9616554283,113.312780494,184.889658896,170.554647209,5.66466996096,8.67034172636
 07/24  01:00:00,935.396238288,97.5774534137,524.408754206,0.0,46.0930336215,113.312780494,203.890850683,189.555956892,5.66466996096,8.67022382994
 07/24  02:00:00,927.558144377,97.5774534137,518.974330008,0.0,46.0930336215,113.312780494,221.862887349,207.527939501,5.66466996096,8.67027788782
 07/24  03:00:00,919.110265075,97.5774534137,513.200216555,0.0,46.0930336215,113.312780494,241.31109477,226.976092547,5.66466996096,8.67033226194
 07/24  04:00:00,1007.67474656,97.5774534137,512.585443042,0.0,100.150657288,148.969399434,237.142958751,222.807902098,5.66466996096,8.67038669224
 07/24  05:00:00,1012.65818236,101.842158422,512.107394047,0.0,100.150657288,149.894399434,380.786190975,357.955177187,14.1616749024,8.66933888594
 07/24  06:00:00,1241.14031573,108.725533386,513.471567298,0.0,176.471037341,302.612436532,261.97083792,224.976862384,28.3233498048,8.67062573133
 07/24  07:00:00,1379.51558808,118.529192112,519.754243067,0.0,243.2593065,310.10971186,225.094513331,165.189762272,42.4850247072,17.4197263514
 07/24  08:00:00,1441.22753094,137.5736575,520.368352344,0.0,243.2593065,310.10971186,158.947013182,84.827982786,56.6466996096,17.4723307862
 07/24  09:00:00,1488.68781807,152.970863429,519.06553825,0.0,243.2593065,302.612436532,105.067828358,36.3257813248,42.4850247072,26.2570223258
 07/24  10:00:00,1503.57702416,159.878723911,519.471572857,0.0,243.2593065,310.10971186,101.243273451,12.8632535066,70.808374512,17.571645432
 07/24  11:00:00,1510.49111879,165.793103194,519.386716525,0.0,243.2593065,310.10971186,101.17784923,3.98781588409,70.808374512,26.3816588338
 07/24  12:00:00,1473.84740443,170.889735464,519.32855395,0.0,243.2593065,310.10971186,98.2958482937,1.19198824734,70.808374512,26.2954855344
 07/24  13:00:00,1509.93915286,173.28803249,519.641561787,0.0,243.2593065,302.612436532,79.1222660796,0.229787552989,56.6466996096,22.245778917
 07/24  14:00:00,1510.97912347,174.28856344,519.637372687,0.0,243.2593065,302.612436532,64.2278940849,0.0430855466707,42.4850247072,21.699783831
 07/24  15:00:00,1512.2780689,175.833516042,519.40527587,0.0,243.2593065,302.612436532,82.9638956316,0.0,56.6466996096,26.317196022
 07/24  16:00:00,1520.97238329,178.066881276,519.219245301,0.0,243.2593065,310.10971186,102.466283251,0.0,84.9700494144,17.4962338367
 07/24  17:00:00,1523.29838098,180.264545396,519.393503318,0.0,243.2593065,310.10971186,102.355839909,0.0,84.9700494144,17.3857904942
 07/24  18:00:00,1180.72215594,100.11895225,522.57299632,0.0,166.938926447,199.110933808,93.7561351523,0.100641455191,84.9700494144,8.68544428269
 07/24  19:00:00,1179.18519545,99.8903852963,524.109452809,0.0,166.938926447,191.61365848,69.3575154423,4.02597927535,56.6466996096,8.68483655739
 07/24  20:00:00,1054.30242889,98.1160742607,523.491735856,0.0,100.150657288,124.558693486,82.2348320649,16.9038610905,56.6466996096,8.68427136474
 07/24  21:00:00,1015.06845031,97.6927239787,524.347309465,0.0,100.150657288,124.558693486,80.6142934275,29.4570462983,42.4850247072,8.67222242206
 07/24  22:00:00,947.219340721,97.5869452568,524.372340134,0.0,46.0930336215,124.558693486,86.7562300752,49.7622149924,28.3233498048,8.67066527795
 07/24  23:00:00,948.01267533,97.577798205,524.379722747,0.0,46.0930336215,124.558693486,88.3506954042,65.518302248,14.1616749024,8.6707182538
 07/24  24:00:00,934.924308816,97.5774534137,523.647271071,0.0,46.0930336215,113.312780494,99.0557999972,84.7203538175,5.66466996096,8.6707762187
 07/25  01:00:00,935.682405563,97.5774534137,524.453818575,0.0,46.0930336215,113.312780494,115.249378051,100.913890952,5.66466996096,8.67081713795
 07/25  02:00:00,935.667531625,97.5774534137,524.469208438,0.0,46.0930336215,113.312780494,133.001630499,118.66609671,5.66466996096,8.67086382838
 07/25  03:00:00,935.715475784,97.5774534137,524.541345213,0.0,46.0930336215,113.312780494,151.71768309,137.384771727,5.66466996096,8.6682414022
 07/25  04:00:00,1029.66578385,97.5774534137,524.64816628,0.0,100.150657288,148.969399434,157.096352972,142.762412511,5.66466996096,8.66927050042
 07/25  05:00:00,1047.49568746,119.018241328,520.803621741,0.0,100.150657288,149.894399434,255.293859668,232.461158041,14.1616749024,8.67102672461
 07/25  06:00:00,1275.48617614,131.838167874,519.897802459,0.0,176.471037341,302.612436532,174.814624166,137.82091477,28.3233498048,8.67035959104
 07/25  07:00:00,1411.88412686,151.355755788,518.558219252,0.0,243.2593065,310.10971186,137.191133327,77.2854421897,42.4850247072,17.4206664304
 07/25  08:00:00,1462.71737842,160.302524538,519.067217324,0.0,243.2593065,310.10971186,103.22998546,29.1114563359,56.6466996096,17.471829514
 07/25  09:00:00,1501.10898998,165.125544108,519.233887384,0.0,243.2593065,302.612436532,71.5458621287,11.550670555,42.4850247072,17.5101668664
 07/25  10:00:00,1511.19742524,167.603461,519.32552872,0.0,243.2593065,310.10971186,105.678760626,8.51839831229,70.808374512,26.3519878016
 07/25  11:00:00,1516.24504706,171.680989161,519.228127641,0.0,243.2593065,310.10971186,101.461462406,4.2750071774,70.808374512,26.3780807162
 07/25  12:00:00,1478.10629468,175.388200849,519.094168312,0.0,243.2593065,310.10971186,88.8762637782,0.532102361552,70.808374512,17.5357869047
 07/25  13:00:00,1513.82965367,177.699789232,519.16048866,0.0,243.2593065,302.612436532,83.02773249,0.0,56.6466996096,26.3810328804
 07/25  14:00:00,1516.40792241,180.197437789,519.223468943,0.0,243.2593065,302.612436532,68.8359984407,0.0,42.4850247072,26.3509737335
 07/25  15:00:00,1516.96030038,180.950425625,519.050420187,0.0,243.2593065,302.612436532,82.9648398331,0.0,56.6466996096,26.3181402235
 07/25  16:00:00,1522.95979437,180.94255697,518.388360041,0.0,243.2593065,310.10971186,102.467505573,0.0,84.9700494144,17.497456159
 07/25  17:00:00,1525.34932839,183.181446698,518.504552337,0.0,243.2593065,310.10971186,93.6726971707,0.0,84.9700494144,8.70264775627
 07/25  18:00:00,1179.79387501,99.4372537622,522.286735864,0.0,166.938926447,199.110933808,103.937702448,1.61730499758,84.9700494144,17.3503480359
 07/25  19:00:00,1178.00158444,99.9493842885,523.740517574,0.0,166.938926447,191.61365848,70.2040845624,4.87167248125,56.6466996096,8.6857124715
 07/25  20:00:00,1053.51305055,98.1588649509,523.442570381,0.0,100.150657288,124.558693486,80.7680841641,15.4363006774,56.6466996096,8.68508387709
 07/25  21:00:00,1014.25597684,97.7696381087,524.039405377,0.0,100.150657288,124.558693486,74.107213716,22.9511455636,42.4850247072,8.67104344518
 07/25  22:00:00,946.839512234,97.5998239164,523.936830168,0.0,46.0930336215,124.558693486,70.9899081999,33.9970946847,28.3233498048,8.66946371038
 07/25  23:00:00,947.63020029,97.588354725,523.943971782,0.0,46.0930336215,124.558693486,64.9910859348,42.1598943805,14.1616749024,8.66951665194
 07/25  24:00:00,934.801297818,97.5784510755,523.482492821,0.0,46.0930336215,113.312780494,70.1088113716,55.7745670345,5.66466996096,8.66957437612
 07/26  01:00:00,935.477549755,97.5774534137,524.210206939,0.0,46.0930336215,113.312780494,82.7274527066,68.3931645656,5.66466996096,8.66961818005
 07/26  02:00:00,935.570970191,97.5774534137,524.336401568,0.0,46.0930336215,113.312780494,100.706198893,86.3718623372,5.66466996096,8.66966659461
 07/26  03:00:00,935.648870845,97.5774534137,524.440963466,0.0,46.0930336215,113.312780494,123.223421782,108.889034027,5.66466996096,8.66971779323
 07/26  04:00:00,1026.24908825,97.5774534137,524.522995687,0.0,100.150657288,148.969399434,129.350173371,115.015733614,5.66466996096,8.66976979578
 07/26  05:00:00,1057.62232303,132.601683745,519.97653362,0.0,100.150657288,149.894399434,202.774357228,179.942854786,14.1616749024,8.66982753955
 07/26  06:00:00,1292.27367397,151.461749397,518.360872891,0.0,176.471037341,302.612436532,126.251697718,89.258467863,28.3233498048,8.66988005033
 07/26  07:00:00,1420.49683959,160.227515066,518.234254111,0.0,243.2593065,310.10971186,105.850282998,45.9458299483,42.4850247072,17.4194283421
 07/26  08:00:00,1467.59457457,165.423296993,518.782717066,0.0,243.2593065,310.10971186,92.1907240559,18.0715892244,56.6466996096,17.472435222
 07/26  09:00:00,1506.860685,171.131496818,518.952246095,0.0,243.2593065,302.612436532,64.6135180923,4.61641225817,42.4850247072,17.5120811269
 07/26  10:00:00,1520.4206475,176.891917472,519.185919947,0.0,243.2593065,310.10971186,97.393607081,0.237148238271,70.808374512,26.3480843307
 07/26  11:00:00,1526.13941758,181.652583339,519.102861132,0.0,243.2593065,310.10971186,97.1875980517,0.0,70.808374512,26.3792235397
 07/26  12:00:00,1489.17223553,186.616270358,518.844468661,0.0,243.2593065,310.10971186,88.3460856192,0.0,70.808374512,17.5377111072
 07/26  13:00:00,1528.26284593,192.465409957,518.731580603,0.0,243.2593065,302.612436532,83.0288295536,0.0,56.6466996096,26.382129944
