Date/Time,Electricity:Facility [kW](Hourly),Fans:Electricity [kW](Hourly),Cooling:Electricity [kW](Hourly),Heating:Electricity [kW](Hourly),InteriorLights:Electricity [kW](Hourly),InteriorEquipment:Electricity [kW](Hourly),Gas:Facility [kW](Hourly),Heating:Gas [kW](Hourly),InteriorEquipment:Gas [kW](Hourly),Water Heater:WaterSystems:Gas [kW](Hourly)
 07/26  14:00:00,1533.20682812,197.14196543,519.035536103,0.0,243.2593065,302.612436532,68.8321993213,0.0,42.4850247072,26.3471746141
 07/26  15:00:00,1535.60878178,199.389845467,519.19606896,0.0,243.2593065,302.612436532,74.1972899385,0.0,56.6466996096,17.5505903289
 07/26  16:00:00,1544.64482551,201.879216862,519.023628238,0.0,243.2593065,310.10971186,111.205285731,0.0,84.9700494144,26.2352363162
 07/26  17:00:00,1548.79694693,206.050598053,519.004159602,0.0,243.2593065,310.10971186,93.6739671177,0.0,84.9700494144,8.70391770333
 07/26  18:00:00,1186.15368551,106.327834864,521.678144668,0.0,166.938926447,199.110933808,93.6557711341,0.0,84.9700494144,8.68572171972
 07/26  19:00:00,1183.10693904,104.896596046,522.912986819,0.0,166.938926447,191.61365848,73.9962649875,0.0,56.6466996096,17.3495653779
 07/26  20:00:00,1055.75816258,99.7837752354,523.210824603,0.0,100.150657288,124.558693486,70.6354602684,5.30483457352,56.6466996096,8.68392608524
 07/26  21:00:00,1015.67846756,98.4283514165,524.186577151,0.0,100.150657288,124.558693486,64.1442939598,12.9877261958,42.4850247072,8.67154305676
 07/26  22:00:00,947.227217114,97.6275866779,524.307579773,0.0,46.0930336215,124.558693486,64.1172329434,27.1239368407,28.3233498048,8.66994629785
 07/26  23:00:00,947.981238756,97.5910233282,524.307091239,0.0,46.0930336215,124.558693486,63.2923765244,40.4607005202,14.1616749024,8.67000110172
 07/26  24:00:00,934.884941455,97.578571075,523.586355607,0.0,46.0930336215,113.312780494,70.3765728987,56.0418457932,5.66466996096,8.67005714455
 07/27  01:00:00,935.646356166,97.5774534137,524.395311937,0.0,46.0930336215,113.312780494,86.8122419906,72.4774691037,5.66466996096,8.67010292597
 07/27  02:00:00,935.626546224,97.5774534137,524.403648319,0.0,46.0930336215,113.312780494,104.902392922,90.5675704576,5.66466996096,8.67015250337
 07/27  03:00:00,935.682476582,97.5774534137,524.484173762,0.0,46.0930336215,113.312780494,124.841221629,110.506348371,5.66466996096,8.67020329738
 07/27  04:00:00,1026.27158458,97.5774534137,524.552491652,0.0,100.150657288,148.969399434,130.157193898,115.822269512,5.66466996096,8.67025442427
 07/27  05:00:00,1066.17403887,142.145314786,518.992601027,0.0,100.150657288,149.894399434,191.051910941,168.219926364,14.1616749024,8.67030967467
 07/27  06:00:00,1295.96854671,155.606525287,517.930440983,0.0,176.471037341,302.612436532,120.883842223,83.8901313831,28.3233498048,8.67036103462
 07/27  07:00:00,1420.77035215,160.997176429,517.763446585,0.0,243.2593065,310.10971186,109.362395086,49.4592361034,42.4850247072,17.418134275
 07/27  08:00:00,1467.2636986,165.567377239,518.340282511,0.0,243.2593065,310.10971186,95.3357644882,21.2191690782,56.6466996096,17.4698958004
 07/27  09:00:00,1509.19845987,173.974103946,518.459844564,0.0,243.2593065,302.612436532,63.8624970348,3.86397343863,42.4850247072,17.513498889
 07/27  10:00:00,1524.40432809,180.85509743,519.196317816,0.0,243.2593065,310.10971186,97.1598309585,0.0,70.808374512,26.3514564465
 07/27  11:00:00,1527.71446128,183.121518351,519.191084439,0.0,243.2593065,310.10971186,97.1890506362,0.0,70.808374512,26.3806761242
 07/27  12:00:00,1489.3070636,186.746447762,518.872229653,0.0,243.2593065,310.10971186,88.3478477498,0.0,70.808374512,17.5394732378
 07/27  13:00:00,1525.99030876,189.852964328,519.081913785,0.0,243.2593065,302.612436532,83.0247390498,0.0,56.6466996096,26.3780394402
 07/27  14:00:00,1525.94984334,189.868903447,518.97746616,0.0,243.2593065,302.612436532,68.8332922264,0.0,42.4850247072,26.3482675192
 07/27  15:00:00,1527.18777963,191.330162586,518.774312449,0.0,243.2593065,302.612436532,74.199269029,0.0,56.6466996096,17.5525694194
 07/27  16:00:00,1536.56248823,194.130750793,518.67580866,0.0,243.2593065,310.10971186,111.205634181,0.0,84.9700494144,26.2355847665
 07/27  17:00:00,1539.99932026,197.557079036,518.786245593,0.0,243.2593065,310.10971186,93.6726417585,0.0,84.9700494144,8.70259234413
 07/27  18:00:00,1183.9572908,103.860073325,522.132254187,0.0,166.938926447,199.110933808,93.7887395356,0.134223903485,84.9700494144,8.68446621772
 07/27  19:00:00,1180.27580346,102.221171525,522.981288089,0.0,166.938926447,191.61365848,70.1978487804,4.86605086148,56.6466996096,8.68509830928
 07/27  20:00:00,1054.61886695,98.5432295691,523.426753101,0.0,100.150657288,124.558693486,94.9136088936,20.9167542285,56.6466996096,17.3501550555
 07/27  21:00:00,1015.36940676,97.7956454785,524.549867169,0.0,100.150657288,124.558693486,86.5527999252,35.3957178737,42.4850247072,8.67205734431
 07/27  22:00:00,947.601314978,97.5847610104,524.751988192,0.0,46.0930336215,124.558693486,93.9443483292,56.9505862651,28.3233498048,8.67041225932
 07/27  23:00:00,948.543990307,97.5774534137,524.894421967,0.0,46.0930336215,124.558693486,105.069819291,82.2376815212,14.1616749024,8.67046286757
 07/27  24:00:00,935.208475582,97.5774534137,523.910087249,0.0,46.0930336215,113.312780494,132.223816015,117.888629974,5.66466996096,8.67051608012
 07/28  01:00:00,931.157408291,97.5774534137,521.588762377,0.0,46.0930336215,113.312780494,163.196649448,148.861414506,5.66466996096,8.67056498089
 07/28  02:00:00,915.889747761,97.5774534137,511.349097454,0.0,46.0930336215,113.312780494,194.822241861,180.486956633,5.66466996096,8.67061526703
 07/28  03:00:00,912.780049392,97.5774534137,510.325685087,0.0,46.0930336215,113.312780494,224.356235701,210.020899827,5.66466996096,8.67066591292
 07/28  04:00:00,1004.05084213,97.5774534137,509.28542301,0.0,100.150657288,148.969399434,237.007267043,222.67188045,5.66466996096,8.67071663216
 07/28  05:00:00,1030.43190629,121.467301742,508.001847386,0.0,100.150657288,149.894399434,335.723244339,312.890799122,14.1616749024,8.67077031436
 07/28  06:00:00,1253.26867247,127.818631328,508.46046824,0.0,176.471037341,302.612436532,267.074422086,230.080251187,28.3233498048,8.67082109453
 07/28  07:00:00,1382.50969046,135.768437996,510.680245331,0.0,243.2593065,310.10971186,248.19626794,196.992901147,42.4850247072,8.71834208632
 07/28  08:00:00,1440.7369025,147.080952597,512.826756887,0.0,243.2593065,310.10971186,212.324744428,138.203535737,56.6466996096,17.4745090814
 07/28  09:00:00,1488.46313543,154.366791741,517.401795228,0.0,243.2593065,302.612436532,161.101648105,92.3580995089,42.4850247072,26.2585238891
 07/28  10:00:00,1498.63908985,157.434565624,516.957776754,0.0,243.2593065,310.10971186,169.407558649,72.251212446,70.808374512,26.3479716912
 07/28  11:00:00,1502.98771985,160.64201022,517.065020991,0.0,243.2593065,310.10971186,145.594622968,57.193476862,70.808374512,17.5927715937
 07/28  12:00:00,1462.88309358,162.836392866,516.514619249,0.0,243.2593065,310.10971186,148.854023202,51.7487499675,70.808374512,26.2968987223
 07/28  13:00:00,1497.11260314,164.460923868,515.738128469,0.0,243.2593065,302.612436532,133.808122538,50.782104709,56.6466996096,26.3793182192
 07/28  14:00:00,1497.05380482,165.955254227,514.187591067,0.0,243.2593065,302.612436532,120.291160916,51.4565384965,42.4850247072,26.349597712
 07/28  15:00:00,1496.43259568,166.822477147,512.810402433,0.0,243.2593065,302.612436532,130.510232047,56.3091515669,56.6466996096,17.5543808708
 07/28  16:00:00,1501.69593305,166.714154088,511.542309202,0.0,243.2593065,310.10971186,168.065056722,65.5993024384,84.9700494144,17.4957048693
 07/28  17:00:00,1501.6510549,167.048817084,511.152136681,0.0,243.2593065,310.10971186,168.633050409,66.2758547618,84.9700494144,17.3871462331
 07/28  18:00:00,1153.70351132,97.585569683,506.994992811,0.0,166.938926447,199.110933808,187.958223499,94.3028671191,84.9700494144,8.68530696516
 07/28  19:00:00,1147.16731536,97.5810983972,506.950364244,0.0,166.938926447,191.61365848,205.375825615,140.044436574,56.6466996096,8.68468943184
 07/28  20:00:00,1030.23173467,97.5774534137,511.550305014,0.0,100.150657288,124.558693486,278.706759419,213.37474332,56.6466996096,8.68531648957
 07/28  21:00:00,1000.03225216,97.5774534137,519.777705718,0.0,100.150657288,124.558693486,282.668443268,231.511048682,42.4850247072,8.67236987866
 07/28  22:00:00,939.391849668,97.5774534137,525.552688506,0.0,46.0930336215,124.558693486,302.909974122,260.138771881,28.3233498048,14.4478524361
 07/28  23:00:00,944.385997664,97.5774534137,529.289171377,0.0,46.0930336215,124.558693486,301.957691065,276.255573007,14.1616749024,11.5404431557
 07/28  24:00:00,936.603150558,97.5774534137,532.980729905,0.0,46.0930336215,113.312780494,304.088681026,289.754698923,5.66466996096,8.66931214254
 07/29  01:00:00,937.933599903,97.5774534137,534.552305356,0.0,46.0930336215,113.312780494,314.168521739,299.834485649,5.66466996096,8.66936612908
 07/29  02:00:00,938.458954914,97.5774534137,535.062807634,0.0,46.0930336215,113.312780494,324.406089973,310.072001198,5.66466996096,8.66941881403
 07/29  03:00:00,940.596949986,97.5774534137,537.013751271,0.0,46.0930336215,113.312780494,334.775914664,320.441773302,5.66466996096,8.66947140127
 07/29  04:00:00,952.641690709,97.5774534137,538.46580206,0.0,55.6251445156,113.312780494,331.467881042,317.13368716,5.66466996096,8.66952392075
 07/29  05:00:00,953.359308587,97.5774534137,539.169922302,0.0,55.6251445156,113.312780494,346.178371025,323.347119741,14.1616749024,8.66957638154
 07/29  06:00:00,1016.0878636,97.5774534137,540.284745832,0.0,65.1572554096,176.889270242,302.282101642,265.289123051,28.3233498048,8.66962878638
 07/29  07:00:00,1121.60993572,107.680894024,519.046537629,0.0,109.682768182,220.96816451,349.463462693,298.308753793,42.4850247072,8.66968419288
 07/29  08:00:00,1122.77886038,105.798893613,513.121743394,0.0,109.682768182,220.96816451,298.241352675,232.898437499,56.6466996096,8.69621556712
 07/29  09:00:00,1242.11779344,111.287525791,514.232297587,0.0,131.945524568,266.955817592,228.746118923,168.838145832,42.4850247072,17.4229483844
 07/29  10:00:00,1258.11397426,113.028647507,519.219807498,0.0,131.945524568,274.45309292,237.581632907,149.30418811,70.808374512,17.4690702845
 07/29  11:00:00,1268.04104482,115.762639937,523.439435724,0.0,131.945524568,274.45309292,213.511022421,125.232953064,70.808374512,17.4696948454
 07/29  12:00:00,1237.9252375,117.886468228,523.159011739,0.0,131.945524568,274.45309292,197.316415871,109.040190402,70.808374512,17.4678509571
 07/29  13:00:00,1231.79685925,119.528432137,522.831875624,0.0,131.945524568,266.955817592,173.677451637,99.5625147674,56.6466996096,17.46823726
 07/29  14:00:00,1229.39666906,118.018924935,522.142743118,0.0,131.945524568,266.955817592,172.034987089,112.081750295,42.4850247072,17.468212086
 07/29  15:00:00,1107.30476453,97.5774534137,507.538805128,0.0,109.682768182,212.545889182,209.112973141,134.997613145,56.6466996096,17.4686603861
 07/29  16:00:00,1156.47055519,97.5774534137,547.656254019,0.0,109.682768182,220.04316451,276.849608123,174.410645979,84.9700494144,17.4689127298
 07/29  17:00:00,1130.40865974,97.5774534137,564.07837327,0.0,109.682768182,220.04316451,274.321220536,171.936334345,84.9700494144,17.4148367767
 07/29  18:00:00,1083.42522092,97.5774534137,555.446815948,0.0,100.150657288,199.110933808,305.120065393,211.48034818,84.9700494144,8.66966779897
 07/29  19:00:00,1070.72508647,97.5774534137,544.659287708,0.0,100.150657288,191.61365848,288.664189503,223.347774329,56.6466996096,8.66971556438
 07/29  20:00:00,966.218649392,97.5774534137,540.053788475,0.0,55.6251445156,124.558693486,336.24179527,270.925326839,56.6466996096,8.66976882154
 07/29  21:00:00,964.072611945,97.5774534137,538.656253205,0.0,55.6251445156,124.558693486,333.613023313,282.45817973,42.4850247072,8.66981887583
 07/29  22:00:00,955.248030939,97.5774534137,539.865554254,0.0,46.0930336215,124.558693486,341.163599734,304.170379553,28.3233498048,8.66987037555
 07/29  23:00:00,958.248131999,97.5774534137,541.630197632,0.0,46.0930336215,124.558693486,338.843192703,316.011595525,14.1616749024,8.66992227543
 07/29  24:00:00,949.210439538,97.5774534137,544.966897034,0.0,46.0930336215,113.312780494,340.830724649,326.496078067,5.66466996096,8.66997662046
 07/30  01:00:00,939.160562979,97.5774534137,546.235717882,0.0,34.9616554283,113.312780494,350.638764958,336.304059514,5.66466996096,8.67003548336
 07/30  02:00:00,939.324174108,97.5774534137,546.455783536,0.0,34.9616554283,113.312780494,359.491723508,345.156964032,5.66466996096,8.670089515
 07/30  03:00:00,940.19766629,97.5774534137,547.425074177,0.0,34.9616554283,113.312780494,368.164941729,353.830129028,5.66466996096,8.67014273929
 07/30  04:00:00,950.995751881,97.5774534137,547.919865332,0.0,44.4937663224,113.312780494,364.204525259,349.869659618,5.66466996096,8.67019567991
 07/30  05:00:00,952.099238645,97.5774534137,549.185851052,0.0,44.4937663224,113.312780494,378.162679067,355.330755669,14.1616749024,8.67024849597
 07/30  06:00:00,1012.78951807,97.5774534137,548.359269464,0.0,54.0258772165,176.889270242,334.008859391,297.01520835,28.3233498048,8.67030123587
 07/30  07:00:00,1004.30378389,97.5774534137,536.340676474,0.0,54.0258772165,184.38654557,328.008548534,276.853169913,42.4850247072,8.67035391437
 07/30  08:00:00,1064.33562442,97.5774534137,518.960039736,0.0,65.1572554096,220.04316451,297.112311771,231.77257753,56.6466996096,8.69303463151
 07/30  09:00:00,1049.72416518,97.5774534137,513.533793121,0.0,65.1572554096,212.545889182,262.635932148,202.738262855,42.4850247072,17.4126445857
 07/30  10:00:00,1058.94729599,97.5774534137,513.568291228,0.0,65.1572554096,220.04316451,256.326234164,168.060894589,70.808374512,17.4569650627
 07/30  11:00:00,1060.71636173,97.5774534137,512.782977759,0.0,65.1572554096,220.04316451,236.368194029,148.103275851,70.808374512,17.4565436658
 07/30  12:00:00,1057.8938719,97.5774534137,511.595522235,0.0,65.1572554096,220.04316451,235.976923028,147.712440434,70.808374512,17.4561080815
 07/30  13:00:00,1048.35093526,97.5774534137,510.859849087,0.0,65.1572554096,212.545889182,224.729833762,150.627462262,56.6466996096,17.4556718903
 07/30  14:00:00,1050.84550247,97.5774534137,512.311745032,0.0,65.1572554096,212.545889182,179.876810389,128.654611615,42.4850247072,8.73717406616
 07/30  15:00:00,1052.91058205,97.5774534137,512.738785107,0.0,65.1572554096,212.545889182,182.346087451,108.237709914,56.6466996096,17.4616779279
 07/30  16:00:00,1028.23646513,97.5865962832,513.034763243,0.0,65.1572554096,220.04316451,204.458860213,102.027364778,84.9700494144,17.4614460208
 07/30  17:00:00,986.874864881,97.5891569604,515.43666966,0.0,54.0258772165,184.38654557,205.605240611,103.22248358,84.9700494144,17.4127076163
 07/30  18:00:00,958.774408084,97.5792460814,517.014128421,0.0,44.4937663224,163.454314868,216.313801914,122.674027446,84.9700494144,8.66972505315
 07/30  19:00:00,966.558829548,97.5774534137,524.538515141,0.0,44.4937663224,155.95703954,183.837073052,118.520595353,56.6466996096,8.66977808885
 07/30  20:00:00,946.950119209,97.5774534137,524.887041324,0.0,44.4937663224,124.558693486,206.03685392,140.720323074,56.6466996096,8.66983123724
 07/30  21:00:00,946.762795214,97.5774534137,525.178437245,0.0,44.4937663224,124.558693486,207.20989048,156.054981392,42.4850247072,8.66988438105
 07/30  22:00:00,928.306606035,97.5774534137,519.494223263,0.0,34.9616554283,124.558693486,226.692481466,189.699194177,28.3233498048,8.66993748481
 07/30  23:00:00,919.239894282,97.5774534137,512.723432757,0.0,34.9616554283,124.558693486,233.790811646,210.959146206,14.1616749024,8.66999053782
 07/30  24:00:00,905.177621429,97.5774534137,512.559069998,0.0,34.9616554283,113.312780494,244.044759176,229.710041417,5.66466996096,8.67004779817
 07/31  01:00:00,915.709656157,97.5774534137,512.19982325,0.0,46.0930336215,113.312780494,254.682176416,240.347399287,5.66466996096,8.67010716839
 07/31  02:00:00,914.740350738,97.5774534137,511.797311967,0.0,46.0930336215,113.312780494,268.362715353,254.027880284,5.66466996096,8.67016510851
 07/31  03:00:00,913.829510947,97.5774534137,511.447200797,0.0,46.0930336215,113.312780494,281.772569733,267.437679221,5.66466996096,8.67022055157
 07/31  04:00:00,1003.73956292,97.5774534137,511.276543027,0.0,100.150657288,148.969399434,273.268738976,258.933793819,5.66466996096,8.67027519605
 07/31  05:00:00,1004.79423812,98.8341671154,510.917497967,0.0,100.150657288,149.894399434,442.610463764,419.778453782,14.1616749024,8.67033507944
 07/31  06:00:00,1229.08461758,103.582968063,511.041742397,0.0,176.471037341,302.612436532,305.069324571,268.075585163,28.3233498048,8.6703896035
 07/31  07:00:00,1359.6788659,108.704378594,512.941418293,0.0,243.2593065,310.10971186,271.565872798,211.660349276,42.4850247072,17.4204988144
 07/31  08:00:00,1416.52568109,113.295618284,520.716646633,0.0,243.2593065,310.10971186,238.641505199,164.521319118,56.6466996096,17.4734864714
 07/31  09:00:00,1460.4733167,121.645462607,522.179226001,0.0,243.2593065,302.612436532,171.470522303,111.476759054,42.4850247072,17.5087385418
 07/31  10:00:00,1476.62553718,130.697100847,521.690342415,0.0,243.2593065,310.10971186,176.618284665,79.4600788133,70.808374512,26.3498313394
 07/31  11:00:00,1485.45521484,139.006448097,521.177166789,0.0,243.2593065,310.10971186,160.730605401,63.541285879,70.808374512,26.3809450101
 07/31  12:00:00,1453.47682795,149.968436502,519.929893939,0.0,243.2593065,310.10971186,129.396599055,41.0494263203,70.808374512,17.5387982226
 07/31  13:00:00,1497.68945015,161.414378773,519.320831317,0.0,243.2593065,302.612436532,98.6250312497,15.5991008414,56.6466996096,26.3792307987
 07/31  14:00:00,1504.24733187,167.926751971,519.31098353,0.0,243.2593065,302.612436532,73.2315213534,4.39772751885,42.4850247072,26.3487691273
 07/31  15:00:00,1507.01610798,170.576056952,519.408872565,0.0,243.2593065,302.612436532,85.0753041463,2.11207966846,56.6466996096,26.3165248683
 07/31  16:00:00,1514.73950116,171.852448026,519.223023079,0.0,243.2593065,310.10971186,103.766444188,1.30036095374,84.9700494144,17.4960338202
 07/31  17:00:00,1516.20597985,173.214741926,519.314531712,0.0,243.2593065,310.10971186,94.218142281,0.546028677031,84.9700494144,8.70206418958
 07/31  18:00:00,1178.95035779,98.7159439429,522.11769133,0.0,166.938926447,199.110933808,97.1014628725,3.4453920165,84.9700494144,8.68602144161
 07/31  19:00:00,1178.6394239,98.9413798102,524.451406087,0.0,166.938926447,191.61365848,83.0261510677,9.02876473192,56.6466996096,17.3506867262
 07/31  20:00:00,1054.34922156,97.8029927926,523.803046595,0.0,100.150657288,124.558693486,95.5422011811,30.2110434383,56.6466996096,8.68445813317
 07/31  21:00:00,1015.53635278,97.6455475658,524.811130048,0.0,100.150657288,124.558693486,101.279492186,50.1223512101,42.4850247072,8.67211626883
 07/31  22:00:00,947.829732535,97.580164061,524.95611063,0.0,46.0930336215,124.558693486,119.63222046,82.6383557746,28.3233498048,8.67051488036
 07/31  23:00:00,948.730448015,97.5774534137,525.074919127,0.0,46.0930336215,124.558693486,138.776119835,115.943876863,14.1616749024,8.67056806996
 07/31  24:00:00,925.985750035,97.5774534137,517.58035748,0.0,46.0930336215,113.312780494,168.989491505,154.654196638,5.66466996096,8.67062490654
 08/01  01:00:00,918.650618857,97.5774534137,512.755608551,0.0,46.0930336215,113.312780494,186.222695223,171.88733333,5.66466996096,8.67069193243
 08/01  02:00:00,927.642189078,97.5774534137,518.690646651,0.0,46.0930336215,113.312780494,186.726651995,172.39123044,5.66466996096,8.67075159398
 08/01  03:00:00,927.927995643,97.5774534137,519.250354531,0.0,46.0930336215,113.312780494,200.769227333,186.433748774,5.66466996096,8.6708085984
 08/01  04:00:00,1012.02998314,97.5774534137,512.754871932,0.0,100.150657288,148.969399434,206.192919768,191.857385057,5.66466996096,8.67086474958
 08/01  05:00:00,1025.18072247,108.934872185,512.588551111,0.0,100.150657288,149.894399434,323.902909807,301.070310274,14.1616749024,8.67092463086
 08/01  06:00:00,1247.45356467,114.598109762,513.335111583,0.0,176.471037341,302.612436532,246.908223585,209.915698085,28.3233498048,8.66917569561
 08/01  07:00:00,1373.95206428,121.322993945,514.049719532,0.0,243.2593065,310.10971186,244.120919356,184.216477794,42.4850247072,17.4194168544
 08/01  08:00:00,1429.81766378,127.381657259,519.627493039,0.0,243.2593065,310.10971186,222.981978357,148.864001314,56.6466996096,17.4712774341
 08/01  09:00:00,1472.67239818,136.360743072,519.869160585,0.0,243.2593065,302.612436532,169.683253578,109.687370792,42.4850247072,17.5108580783
 08/01  10:00:00,1489.02133197,145.680476636,519.337995351,0.0,243.2593065,310.10971186,171.475953842,74.3140460471,70.808374512,26.3535332832
 08/01  11:00:00,1491.7434644,147.436761639,519.220352696,0.0,243.2593065,310.10971186,164.353512591,67.1671105343,70.808374512,26.3780275449
 08/01  12:00:00,1448.80289809,146.953774102,518.553623903,0.0,243.2593065,310.10971186,158.796703641,70.4514564139,70.808374512,17.536872715
 08/01  13:00:00,1485.07597645,149.988550065,518.454948212,0.0,243.2593065,302.612436532,145.729345691,62.7020384329,56.6466996096,26.3806076487
 08/01  14:00:00,1489.51331524,155.033575948,517.815116977,0.0,243.2593065,302.612436532,118.883051987,50.0474456602,42.4850247072,26.3505816198
 08/01  15:00:00,1492.72380676,158.456853759,517.602917708,0.0,243.2593065,302.612436532,116.659813164,42.458962688,56.6466996096,17.5541508666
 08/01  16:00:00,1500.78921108,160.109092739,517.360295445,0.0,243.2593065,310.10971186,150.065569329,38.8617281813,84.9700494144,26.2337917332
 08/01  17:00:00,1501.89254364,161.720980435,516.869387625,0.0,243.2593065,310.10971186,131.005545118,37.3320934496,84.9700494144,8.7034022536
 08/01  18:00:00,1177.39613612,97.5774534137,522.108665693,0.0,166.938926447,199.110933808,173.423389946,79.7681003033,84.9700494144,8.68524022858
 08/01  19:00:00,1176.1903395,97.5774534137,524.72060703,0.0,166.938926447,191.61365848,189.737757407,115.742363595,56.6466996096,17.348694202
 08/01  20:00:00,1043.20125593,97.5774534137,517.057874883,0.0,100.150657288,124.558693486,230.798412765,165.466231595,56.6466996096,8.68548156085
 08/01  21:00:00,999.902756657,97.5774534137,514.452522622,0.0,100.150657288,124.558693486,234.661501719,183.505370625,42.4850247072,8.67110638723
 08/01  22:00:00,926.934593064,97.5774534137,511.410959393,0.0,46.0930336215,124.558693486,258.635019062,221.642175362,28.3233498048,8.66949389442
 08/01  23:00:00,926.200794523,97.5774534137,511.01834639,0.0,46.0930336215,124.558693486,265.096634573,242.265409839,14.1616749024,8.66954983179
 08/01  24:00:00,912.114188147,97.5774534137,510.589937806,0.0,46.0930336215,113.312780494,280.6593452,266.325065485,5.66466996096,8.66960975449
 08/02  01:00:00,910.86970612,97.5774534137,510.137539616,0.0,46.0930336215,113.312780494,300.454589591,286.120235951,5.66466996096,8.66968367951
 08/02  02:00:00,909.52837809,97.5774534137,509.651659846,0.0,46.0930336215,113.312780494,324.043093073,309.70867506,5.66466996096,8.66974805201
 08/02  03:00:00,908.906905383,97.5774534137,509.207052564,0.0,46.0930336215,113.312780494,347.150707741,332.81622875,5.66466996096,8.66980903087
 08/02  04:00:00,1006.76087422,97.5774534137,515.081070906,0.0,100.150657288,148.969399434,347.107495434,332.772956533,5.66466996096,8.66986894035
 08/02  05:00:00,1020.05786391,103.195980398,520.280354903,0.0,100.150657288,149.894399434,456.089782272,433.258174791,14.1616749024,8.66993257813
 08/02  06:00:00,1239.69767203,108.949979008,516.970325737,0.0,176.471037341,302.612436532,363.937245956,326.943904005,28.3233498048,8.66999214628
 08/02  07:00:00,1356.28044997,113.878162753,509.876210019,0.0,243.2593065,310.10971186,352.535961571,292.633359542,42.4850247072,17.4175773219
 08/02  08:00:00,1403.14059538,115.154729381,511.513711038,0.0,243.2593065,310.10971186,317.141214236,243.025116725,56.6466996096,17.4693979017
 08/02  09:00:00,1440.04487771,116.358263099,512.323212806,0.0,243.2593065,302.612436532,282.703239626,222.705282642,42.4850247072,17.5129322768
 08/02  10:00:00,1446.78430152,116.82877709,511.407942501,0.0,243.2593065,310.10971186,321.435020584,224.27827127,70.808374512,26.3483748021
 08/02  11:00:00,1448.24049892,117.695103453,511.0800644,0.0,243.2593065,310.10971186,317.698744743,220.509905601,70.808374512,26.3804646299
 08/02  12:00:00,1408.73819337,118.961471197,511.586427989,0.0,243.2593065,310.10971186,299.142007118,210.794589953,70.808374512,17.5390426534
 08/02  13:00:00,1447.63698766,121.566035946,513.279071321,0.0,243.2593065,302.612436532,273.81713463,190.789426991,56.6466996096,26.3810080299
 08/02  14:00:00,1459.23394208,125.811042725,518.028825865,0.0,243.2593065,302.612436532,232.555861086,163.722682103,42.4850247072,26.3481542763
 08/02  15:00:00,1469.08109296,132.70735712,519.965189135,0.0,243.2593065,302.612436532,204.404842223,130.205667148,56.6466996096,17.5524754653
 08/02  16:00:00,1480.34578999,137.973161582,519.325024776,0.0,243.2593065,310.10971186,216.163770034,110.221872057,84.9700494144,20.971848563
 08/02  17:00:00,1480.86018734,138.474004433,519.317344255,0.0,243.2593065,310.10971186,209.965155494,111.062805257,84.9700494144,13.9323008227
 08/02  18:00:00,1177.50077249,97.5774534137,522.357405566,0.0,166.938926447,199.110933808,237.679935551,144.025533155,84.9700494144,8.6843529813
 08/02  19:00:00,1176.08057133,97.5774534137,524.171355264,0.0,166.938926447,191.61365848,230.271516301,164.9389976,56.6466996096,8.68581909081
 08/02  20:00:00,1040.27506006,97.5774534137,514.505471907,0.0,100.150657288,124.558693486,292.431262275,218.43459046,56.6466996096,17.3499722053
 08/02  21:00:00,997.96334144,97.5774534137,512.76928416,0.0,100.150657288,124.558693486,284.259040882,233.102059537,42.4850247072,8.67195663755
 08/02  22:00:00,928.761907244,97.5774534137,512.418496293,0.0,46.0930336215,124.558693486,296.849376155,259.855707058,28.3233498048,8.67031929161
 08/02  23:00:00,929.552627738,97.5774534137,512.57334104,0.0,46.0930336215,124.558693486,291.865586241,269.033532855,14.1616749024,8.67037848405
 08/02  24:00:00,917.04878897,97.5774534137,512.806440321,0.0,46.0930336215,113.312780494,291.899756255,277.564646512,5.66466996096,8.67043978259
 08/03  01:00:00,918.263717722,97.5774534137,513.16084264,0.0,46.0930336215,113.312780494,290.726088362,276.390894967,5.66466996096,8.67052343423
 08/03  02:00:00,919.469453854,97.5774534137,513.540385764,0.0,46.0930336215,113.312780494,290.399507886,276.064248144,5.66466996096,8.67058978117
 08/03  03:00:00,920.265493244,97.5774534137,513.765436054,0.0,46.0930336215,113.312780494,291.772024816,277.436701896,5.66466996096,8.67065295882
 08/03  04:00:00,1012.32928956,97.5774534137,514.600019114,0.0,100.150657288,148.969399434,272.300905531,257.965520446,5.66466996096,8.6707151249
 08/03  05:00:00,1023.57372492,101.238714188,519.170178598,0.0,100.150657288,149.894399434,378.757147127,355.924692294,14.1616749024,8.67077993071
 08/03  06:00:00,1253.62296711,108.184685987,522.984324694,0.0,176.471037341,302.612436532,259.254981923,222.260790413,28.3233498048,8.67084170438
 08/03  07:00:00,1380.86862566,117.052018225,521.883742716,0.0,243.2593065,310.10971186,223.242268755,172.03877476,42.4850247072,8.7184692876
 08/03  08:00:00,1432.42743772,127.991359056,521.250647419,0.0,243.2593065,310.10971186,187.476838672,113.355637035,56.6466996096,17.4745020272
 08/03  09:00:00,1478.66455011,142.313504529,519.817093861,0.0,243.2593065,302.612436532,116.468353286,47.7241108384,42.4850247072,26.2592177402
 08/03  10:00:00,1495.07178234,151.199387402,519.755308039,0.0,243.2593065,310.10971186,116.946883484,19.7888874087,70.808374512,26.3496215634
 08/03  11:00:00,1505.60810426,160.931114985,519.487737315,0.0,243.2593065,310.10971186,97.3326730011,8.930800938,70.808374512,17.5934975511
 08/03  12:00:00,1471.62192515,168.766513913,519.357509199,0.0,243.2593065,310.10971186,98.5042034279,1.3978910486,70.808374512,26.2979378673
 08/03  13:00:00,1512.23859695,175.954867541,519.407465706,0.0,243.2593065,302.612436532,83.0272764859,0.0,56.6466996096,26.3805768763
 08/03  14:00:00,1516.39679116,180.163689049,519.313339985,0.0,243.2593065,302.612436532,68.8357563056,0.0,42.4850247072,26.3507315984
 08/03  15:00:00,1520.31740213,184.235391605,519.157844234,0.0,243.2593065,302.612436532,74.1989851571,0.0,56.6466996096,17.5522855475
 08/03  16:00:00,1529.1277566,186.253871288,519.307205852,0.0,243.2593065,310.10971186,102.468862941,0.0,84.9700494144,17.4988135271
 08/03  17:00:00,1530.02749361,187.111012737,519.370356913,0.0,243.2593065,310.10971186,102.357894954,0.0,84.9700494144,17.3878455398
 08/03  18:00:00,1178.17765773,97.5865513278,522.650151059,0.0,166.938926447,199.110933808,97.4725534708,3.8168735322,84.9700494144,8.68563052416
 08/03  19:00:00,1176.81116962,97.586571027,524.140931717,0.0,166.938926447,191.61365848,75.2353414035,9.90362042994,56.6466996096,8.68502136394
 08/03  20:00:00,1053.90555698,97.5774534137,523.717716551,0.0,100.150657288,124.558693486,96.1045554441,30.5229878052,56.6466996096,8.93486802936
 08/03  21:00:00,1015.21877306,97.5774534137,524.693961917,0.0,100.150657288,124.558693486,111.425344848,51.8654936027,42.4850247072,17.0748265386
 08/03  22:00:00,947.486407613,97.5774534137,524.716313359,0.0,46.0930336215,124.558693486,125.422145366,88.4292295723,28.3233498048,8.66956598896
 08/03  23:00:00,948.254052437,97.5774534137,524.679283475,0.0,46.0930336215,124.558693486,142.422724725,119.591420401,14.1616749024,8.66962942178
 08/03  24:00:00,935.022652718,97.5774534137,523.794509684,0.0,46.0930336215,113.312780494,164.295994334,149.961629573,5.66466996096,8.66969479945
 08/04  01:00:00,936.05874758,97.5774534137,524.870309061,0.0,46.0930336215,113.312780494,188.961230872,174.626774198,5.66466996096,8.66978671334
 08/04  02:00:00,931.991878206,97.5774534137,522.133874144,0.0,46.0930336215,113.312780494,213.478590875,199.144062634,5.66466996096,8.66985828001
 08/04  03:00:00,920.131174391,97.5774534137,513.798781789,0.0,46.0930336215,113.312780494,236.32591238,221.991316284,5.66466996096,8.66992613504
 08/04  04:00:00,1010.99146443,97.5774534137,512.439642851,0.0,100.150657288,148.969399434,235.779645115,221.444982335,5.66466996096,8.66999281957
 08/04  05:00:00,1022.03634409,107.116006703,512.048684092,0.0,100.150657288,149.894399434,330.555113457,307.723376402,14.1616749024,8.6700621524
 08/04  06:00:00,1242.93138228,113.258211877,511.518717605,0.0,176.471037341,302.612436532,269.503873855,232.51039568,28.3233498048,8.67012837091
 08/04  07:00:00,1367.33877797,118.986196375,511.847195216,0.0,243.2593065,310.10971186,262.635305947,211.429598916,42.4850247072,8.72068232331
 08/04  08:00:00,1433.7290354,133.695117018,518.005309058,0.0,243.2593065,310.10971186,198.212898671,124.092703362,56.6466996096,17.4734956997
 08/04  09:00:00,1488.5246536,153.216624518,518.694381082,0.0,243.2593065,302.612436532,103.761577469,35.0189420972,42.4850247072,26.2576106644
 08/04  10:00:00,1506.94696856,163.434097344,519.312290953,0.0,243.2593065,310.10971186,101.335689367,12.9524991041,70.808374512,17.5748157506
 08/04  11:00:00,1513.45498408,168.624902548,519.586979599,0.0,243.2593065,310.10971186,102.483187112,5.29280088623,70.808374512,26.3820117133
 08/04  12:00:00,1476.04991382,172.965191593,519.543257376,0.0,243.2593065,310.10971186,99.2002199005,2.09582924957,70.808374512,26.2960161389
 08/04  13:00:00,1514.40634328,178.335922343,519.155020164,0.0,243.2593065,302.612436532,83.0256824441,0.0,56.6466996096,26.3789828345
 08/04  14:00:00,1519.12885981,183.054352735,519.094027425,0.0,243.2593065,302.612436532,60.0596478326,0.0,42.4850247072,17.5746231254
 08/04  15:00:00,1521.6952047,185.627717772,519.073827615,0.0,243.2593065,302.612436532,82.9694239387,0.0,56.6466996096,26.3227243291
 08/04  16:00:00,1530.64241595,187.978909132,519.011631862,0.0,243.2593065,310.10971186,102.467933423,0.0,84.9700494144,17.4978840086
 08/04  17:00:00,1533.4620935,190.845563054,518.979638666,0.0,243.2593065,310.10971186,102.356667604,0.0,84.9700494144,17.3866181898
 08/04  18:00:00,1179.5296457,99.0215175692,522.493752211,0.0,166.938926447,199.110933808,93.7850927796,0.130001396023,84.9700494144,8.68504196917
 08/04  19:00:00,1177.34576079,99.0219738813,524.096851551,0.0,166.938926447,191.61365848,69.4266445653,4.09548581138,56.6466996096,8.68445914434
 08/04  20:00:00,1053.12439814,97.6368879395,523.667826778,0.0,100.150657288,124.558693486,84.2427404717,18.9101094894,56.6466996096,8.6859313727
 08/04  21:00:00,1014.5500572,97.5808304284,524.608337279,0.0,100.150657288,124.558693486,87.1709443427,36.0138115673,42.4850247072,8.67210806816
 08/04  22:00:00,947.469856508,97.5774534137,524.67861555,0.0,46.0930336215,124.558693486,99.2191542784,62.2251941675,28.3233498048,8.67061030606
 08/04  23:00:00,948.277517208,97.5774534137,524.682598456,0.0,46.0930336215,124.558693486,109.259558355,86.4272053789,14.1616749024,8.67067807373
 08/04  24:00:00,935.026030442,97.5774534137,523.785543874,0.0,46.0930336215,113.312780494,128.271594236,113.936046812,5.66466996096,8.67087746267
 08/05  01:00:00,936.011880118,97.5774534137,524.810566264,0.0,46.0930336215,113.312780494,151.42315707,137.087661335,5.66466996096,8.67082577441
 08/05  02:00:00,936.008204227,97.5774534137,524.831832082,0.0,46.0930336215,113.312780494,173.245966172,158.910382434,5.66466996096,8.67091377658
 08/05  03:00:00,935.773775521,97.5774534137,524.692652675,0.0,46.0930336215,113.312780494,192.17430951,177.838650713,5.66466996096,8.67098883551
 08/05  04:00:00,941.226773597,97.5774534137,521.338929494,0.0,55.6251445156,113.312780494,209.256488682,186.271328888,5.66466996096,17.3204898326
 08/05  05:00:00,932.432652663,97.5774534137,515.054060909,0.0,55.6251445156,113.312780494,223.662637396,200.831466218,14.1616749024,8.66949627543
 08/05  06:00:00,990.721223372,97.5774534137,513.4197075,0.0,65.1572554096,176.889270242,196.341828778,159.347923092,28.3233498048,8.67055588109
 08/05  07:00:00,1134.20515411,112.950586398,519.720303521,0.0,109.682768182,220.96816451,230.828932741,179.673278695,42.4850247072,8.67062933827
 08/05  08:00:00,1151.10975464,115.966112535,522.367743055,0.0,109.682768182,220.96816451,174.980881468,109.637921023,56.6466996096,8.69626083464
 08/05  09:00:00,1279.69528598,138.694719839,520.782049354,0.0,131.945524568,266.955817592,121.41618999,61.5079351456,42.4850247072,17.4232301373
 08/05  10:00:00,1296.20633003,148.348764732,520.059444097,0.0,131.945524568,274.45309292,128.107203838,39.8291801197,70.808374512,17.4696492066
 08/05  11:00:00,1301.39273161,152.367780572,520.170206479,0.0,131.945524568,274.45309292,115.883309659,27.604671568,70.808374512,17.4702635794
 08/05  12:00:00,1272.95567976,155.808979857,520.194147866,0.0,131.945524568,274.45309292,109.151865784,20.8750047014,70.808374512,17.4684865704
 08/05  13:00:00,1267.40562165,158.043394222,519.962908231,0.0,131.945524568,266.955817592,90.9826166949,16.8669661386,56.6466996096,17.4689509467
 08/05  14:00:00,1267.98561869,158.780094751,519.868360125,0.0,131.945524568,266.955817592,77.3319943859,17.3779672053,42.4850247072,17.4690024734
 08/05  15:00:00,1132.758597,97.5774534137,522.578583102,0.0,109.682768182,212.545889182,85.0043646094,10.8881370918,56.6466996096,17.4695279079
 08/05  16:00:00,1141.574989,97.5774534137,524.17659453,0.0,109.682768182,220.04316451,118.477306475,16.0373993693,84.9700494144,17.4698576909
 08/05  17:00:00,1099.22016842,97.5774534137,524.20006774,0.0,109.682768182,220.04316451,125.600483551,23.2147648069,84.9700494144,17.4156693297
 08/05  18:00:00,1059.66534713,97.5774534137,523.571757662,0.0,100.150657288,199.110933808,136.247592123,42.6075527898,84.9700494144,8.6699899193
 08/05  19:00:00,1057.61890224,97.5774534137,524.339789813,0.0,100.150657288,191.61365848,116.973227191,51.6564740283,56.6466996096,8.67005355333
 08/05  20:00:00,956.852427256,97.5774534137,523.688379961,0.0,55.6251445156,124.558693486,148.589737111,83.2729133095,56.6466996096,8.67012419204
 08/05  21:00:00,957.251519509,97.5774534137,524.573389247,0.0,55.6251445156,124.558693486,153.934083883,102.778867108,42.4850247072,8.67019206845
 08/05  22:00:00,947.180793779,97.5774534137,524.666420466,0.0,46.0930336215,124.558693486,170.217708401,133.224097084,28.3233498048,8.67026151173
 08/05  23:00:00,948.211897929,97.5774534137,524.657613596,0.0,46.0930336215,124.558693486,176.355135872,153.523129591,14.1616749024,8.67033137869
 08/05  24:00:00,935.04567807,97.5774534137,523.835698028,0.0,46.0930336215,113.312780494,189.231882905,174.896809262,5.66466996096,8.67040368245
 08/06  01:00:00,924.736534382,97.5774534137,524.746096412,0.0,34.9616554283,113.312780494,204.236291942,189.901110272,5.66466996096,8.67051170945
 08/06  02:00:00,924.21807493,97.5774534137,524.414613078,0.0,34.9616554283,113.312780494,219.396880137,205.06161696,5.66466996096,8.67059321583
 08/06  03:00:00,919.410903268,97.5774534137,521.101798089,0.0,34.9616554283,113.312780494,234.097979325,219.762639545,5.66466996096,8.67066981909
 08/06  04:00:00,922.765262584,97.5774534137,516.068802788,0.0,44.4937663224,113.312780494,237.661787805,223.326372968,5.66466996096,8.67074487603
 08/06  05:00:00,918.62843506,97.5774534137,513.363105735,0.0,44.4937663224,113.312780494,257.857700432,235.025206122,14.1616749024,8.67081940764
 08/06  06:00:00,977.854280923,97.5774534137,512.845608093,0.0,54.0258772165,176.889270242,230.996796944,194.002551077,28.3233498048,8.67089606237
 08/06  07:00:00,982.465425976,97.5774534137,513.325363802,0.0,54.0258772165,184.38654557,233.608269319,182.452276055,42.4850247072,8.67096855741
 08/06  08:00:00,1074.21548942,97.5774534137,520.653848937,0.0,65.1572554096,220.04316451,207.000413867,141.65997632,56.6466996096,8.69373793724
 08/06  09:00:00,1070.93179832,97.5774534137,523.710045625,0.0,65.1572554096,212.545889182,162.302993808,102.403693426,42.4850247072,17.4142756752
 08/06  10:00:00,1078.18555805,97.5774534137,523.412980791,0.0,65.1572554096,220.04316451,164.750877462,76.4836334802,70.808374512,17.4588694695
 08/06  11:00:00,1079.5060928,97.5774534137,523.669581984,0.0,65.1572554096,220.04316451,149.679765712,61.4128928586,70.808374512,17.4584983412
 08/06  12:00:00,1078.79915087,97.5774534137,523.939952057,0.0,65.1572554096,220.04316451,142.071898444,53.8053821522,70.808374512,17.4581417793
 08/06  13:00:00,1071.79710229,97.5774534137,524.300602509,0.0,65.1572554096,212.545889182,127.288134718,53.1836479709,56.6466996096,17.4577871373
 08/06  14:00:00,1071.47524335,97.5774534137,523.929761223,0.0,65.1572554096,212.545889182,105.012568378,45.0701104206,42.4850247072,17.4574332507
 08/06  15:00:00,1071.27230441,97.5913043977,523.712957412,0.0,65.1572554096,212.545889182,109.11638995,35.0126103286,56.6466996096,17.4570800123
 08/06  16:00:00,1045.69118568,97.6266286238,523.457300054,0.0,65.1572554096,220.04316451,133.909120103,31.4822704572,84.9700494144,17.4568002315
 08/06  17:00:00,999.482264437,97.5987007498,524.076025028,0.0,54.0258772165,184.38654557,134.510000704,40.8230719305,84.9700494144,8.71687935874
 08/06  18:00:00,968.626990804,97.5847459525,523.76219151,0.0,44.4937663224,163.454314868,154.272365251,60.6315839889,84.9700494144,8.67073184769
 08/06  19:00:00,966.663353829,97.5774534137,524.706414459,0.0,44.4937663224,155.95703954,146.736494552,81.4189852156,56.6466996096,8.67080972667
 08/06  20:00:00,945.676678233,97.5774875598,523.749177008,0.0,44.4937663224,124.558693486,199.946013413,134.628424463,56.6466996096,8.67088934097
 08/06  21:00:00,938.634496162,97.5774534137,519.622663677,0.0,44.4937663224,124.558693486,226.12101304,174.965027515,42.4850247072,8.6709608177
 08/06  22:00:00,913.7961804,97.5774534137,510.503613422,0.0,34.9616554283,124.558693486,256.785647629,219.791263725,28.3233498048,8.67103409872
 08/06  23:00:00,913.50254944,97.5774534137,510.503305064,0.0,34.9616554283,124.558693486,266.931639664,244.098856884,14.1616749024,8.67110787687
 08/06  24:00:00,899.950707738,97.5774534137,510.511334055,0.0,34.9616554283,113.312780494,285.777093975,271.441955444,5.66466996096,8.67046856956
 08/07  01:00:00,911.056440733,97.5774534137,510.728002276,0.0,46.0930336215,113.312780494,300.624403741,286.290158558,5.66466996096,8.66957522291
 08/07  02:00:00,911.26336929,97.5774534137,511.01545933,0.0,46.0930336215,113.312780494,311.741761235,297.407417577,5.66466996096,8.66967369767
 08/07  03:00:00,911.398472069,97.5774534137,511.148050102,0.0,46.0930336215,113.312780494,320.537202816,306.202773096,5.66466996096,8.66975975941
 08/07  04:00:00,1002.24381372,97.5774534137,511.337922943,0.0,100.150657288,148.969399434,304.6568531,290.322341112,5.66466996096,8.66984202766
 08/07  05:00:00,1005.0718866,98.8951885502,511.528196716,0.0,100.150657288,149.894399434,455.324770438,432.491697331,14.1616749024,8.6713982044
 08/07  06:00:00,1229.74173554,103.343269804,511.606653093,0.0,176.471037341,302.612436532,310.360594503,273.36625911,28.3233498048,8.6709855884
 08/07  07:00:00,1361.62901119,108.50800924,514.530712046,0.0,243.2593065,310.10971186,274.173299752,214.26901141,42.4850247072,17.4192636351
 08/07  08:00:00,1421.29135142,115.804417819,522.236825724,0.0,243.2593065,310.10971186,220.010559133,145.893892069,56.6466996096,17.4699674552
 08/07  09:00:00,1466.75571256,128.619564553,521.502762589,0.0,243.2593065,302.612436532,148.67519454,88.6775667961,42.4850247072,17.5126030365
 08/07  10:00:00,1487.35429899,142.701102655,520.453936496,0.0,243.2593065,310.10971186,147.503890291,50.3403410616,70.808374512,26.3551747173
 08/07  11:00:00,1495.04258935,149.760031776,520.068259413,0.0,243.2593065,310.10971186,127.193646889,30.0029172855,70.808374512,26.382355091
 08/07  12:00:00,1459.0925105,155.570863041,519.985527946,0.0,243.2593065,310.10971186,114.376561615,17.2716813542,70.808374512,26.2965057483
 08/07  13:00:00,1498.59225982,162.129552333,519.576876334,0.0,243.2593065,302.612436532,84.9754982703,10.7338011672,56.6466996096,17.5949974935
 08/07  14:00:00,1503.83174359,167.679084617,519.256097049,0.0,243.2593065,302.612436532,73.8973851822,5.06050986945,42.4850247072,26.3518506055
 08/07  15:00:00,1506.09757376,170.25052649,519.067578785,0.0,243.2593065,302.612436532,85.8407480047,2.87567837883,56.6466996096,26.3183700163
 08/07  16:00:00,1511.56593306,170.068242517,518.240358106,0.0,243.2593065,310.10971186,108.199521673,5.728507017,84.9700494144,17.5009652414
 08/07  17:00:00,1509.38350442,169.015419506,517.151232517,0.0,243.2593065,310.10971186,113.726371194,11.3699437234,84.9700494144,17.3863780561
 08/07  18:00:00,1176.98165496,97.5806970015,521.743838224,0.0,166.938926447,199.110933808,127.957169798,34.3014248814,84.9700494144,8.68569550258
 08/07  19:00:00,1176.83888074,97.58399476,524.469635676,0.0,166.938926447,191.61365848,121.882091798,56.5502755026,56.6466996096,8.68511668566
 08/07  20:00:00,1053.62324715,97.5774534137,523.618465171,0.0,100.150657288,124.558693486,171.983001896,106.651728167,56.6466996096,8.68457411961
 08/07  21:00:00,1014.52777005,97.5774534137,524.385469269,0.0,100.150657288,124.558693486,186.930573428,135.773046607,42.4850247072,8.67250211396
 08/07  22:00:00,931.75489614,97.5774534137,514.009361111,0.0,46.0930336215,124.558693486,213.766961478,176.77264693,28.3233498048,8.67096474351
 08/07  23:00:00,926.839563597,97.5774534137,511.076135752,0.0,46.0930336215,124.558693486,229.230341626,206.397623575,14.1616749024,8.67104314841
 08/07  24:00:00,912.876126272,97.5774534137,510.827434213,0.0,46.0930336215,113.312780494,246.452177831,232.116381439,5.66466996096,8.6711264309
 08/08  01:00:00,911.956438217,97.5774534137,510.457884749,0.0,46.0930336215,113.312780494,264.988275636,250.655090371,5.66466996096,8.66851530429
 08/08  02:00:00,910.450141615,97.5774534137,509.933825388,0.0,46.0930336215,113.312780494,290.627007197,276.29270876,5.66466996096,8.66962847567
 08/08  03:00:00,909.007989702,97.5774534137,509.363356345,0.0,46.0930336215,113.312780494,318.786486506,304.452098116,5.66466996096,8.66971842904
 08/08  04:00:00,1003.36559377,97.5774534137,509.500136103,0.0,100.150657288,148.969399434,323.354151927,309.019675994,5.66466996096,8.66980597157
 08/08  05:00:00,1014.85254045,102.936628096,513.894626817,0.0,100.150657288,149.894399434,445.389934762,422.556889792,14.1616749024,8.67137006756
 08/08  06:00:00,1237.10082375,108.765173992,510.532641208,0.0,176.471037341,302.612436532,343.435692786,306.441379686,28.3233498048,8.67096329532
 08/08  07:00:00,1366.30926079,114.938501777,514.671927916,0.0,243.2593065,310.10971186,274.235813499,214.329714629,42.4850247072,17.4210741631
 08/08  08:00:00,1438.52598086,134.424645941,520.817496798,0.0,243.2593065,310.10971186,173.412670802,99.2936739234,56.6466996096,17.472297269
 08/08  09:00:00,1484.32804295,147.959829063,519.703965828,0.0,243.2593065,302.612436532,100.299083704,40.3011687661,42.4850247072,17.5128902305
 08/08  10:00:00,1498.89625939,154.86535992,519.815683006,0.0,243.2593065,310.10971186,117.913247591,20.7481319611,70.808374512,26.3567411179
 08/08  11:00:00,1506.33892078,161.387595784,519.667891287,0.0,243.2593065,310.10971186,110.450762737,13.2595379076,70.808374512,26.3828503174
 08/08  12:00:00,1470.14337957,167.141262662,519.424377203,0.0,243.2593065,310.10971186,105.281980356,8.1766437948,70.808374512,26.2969620493
 08/08  13:00:00,1507.53483336,171.385041816,519.229284954,0.0,243.2593065,302.612436532,78.4702976555,4.22821885672,56.6466996096,17.5953791892
 08/08  14:00:00,1510.32985907,174.315253365,519.080179149,0.0,243.2593065,302.612436532,69.8969681834,1.05951646237,42.4850247072,26.3524270138
 08/08  15:00:00,1511.88306957,176.029471114,518.965388869,0.0,243.2593065,302.612436532,83.2613021864,0.295324313759,56.6466996096,26.319278263
 08/08  16:00:00,1519.21013724,176.965235341,518.752489056,0.0,243.2593065,310.10971186,102.483132792,0.0140632259887,84.9700494144,17.4990201518
 08/08  17:00:00,1520.13279543,177.845172453,518.794217982,0.0,243.2593065,310.10971186,102.356728641,0.0,84.9700494144,17.3866792265
 08/08  18:00:00,1176.90144319,97.7272588068,521.381633629,0.0,166.938926447,199.110933808,111.731477146,18.0755697838,84.9700494144,8.68585794778
 08/08  19:00:00,1174.20254364,97.6373972417,522.578773223,0.0,166.938926447,191.61365848,120.953977588,55.6220003459,56.6466996096,8.68527763258
 08/08  20:00:00,1051.60055104,97.5774534137,522.571211623,0.0,100.150657288,124.558693486,178.83847752,113.507046832,56.6466996096,8.68473107827
 08/08  21:00:00,1005.23451368,97.5774534137,518.295449285,0.0,100.150657288,124.558693486,188.26785426,137.110169759,42.4850247072,8.67265979366
 08/08  22:00:00,926.842870264,97.5774534137,510.955881776,0.0,46.0930336215,124.558693486,213.101843735,176.10736951,28.3233498048,8.67112441976
 08/08  23:00:00,926.07954472,97.5774534137,510.792202046,0.0,46.0930336215,124.558693486,224.447101807,201.614219582,14.1616749024,8.6712073221
 08/08  24:00:00,912.721239114,97.5774534137,510.771638836,0.0,46.0930336215,113.312780494,239.553597412,225.218349517,5.66466996096,8.67057793406
 08/09  01:00:00,912.51764263,97.5774534137,510.724547948,0.0,46.0930336215,113.312780494,253.836900909,239.502534072,5.66466996096,8.66969687672
 08/09  02:00:00,911.897261516,97.5774534137,510.558061149,0.0,46.0930336215,113.312780494,271.11024099,256.775760318,5.66466996096,8.66981071041
 08/09  03:00:00,911.451180254,97.5774534137,510.540366724,0.0,46.0930336215,113.312780494,287.897435005,273.562855236,5.66466996096,8.66990980813
 08/09  04:00:00,1001.68403241,97.5774534137,510.561941095,0.0,100.150657288,148.969399434,283.260395233,268.925720864,5.66466996096,8.67000440811
 08/09  05:00:00,1012.87731927,106.370561762,510.396318128,0.0,100.150657288,149.894399434,380.417244554,357.585852823,14.1616749024,8.6697168291
 08/09  06:00:00,1242.31487072,112.276746128,510.757017039,0.0,176.471037341,302.612436532,287.785303519,250.790780488,28.3233498048,8.67117322712
 08/09  07:00:00,1370.57003917,119.598517686,513.354154742,0.0,243.2593065,310.10971186,261.889853344,201.984983784,42.4850247072,17.4198448526
 08/09  08:00:00,1435.87936416,133.298212566,519.544829775,0.0,243.2593065,310.10971186,201.99471889,127.877329014,56.6466996096,17.4706902666
