Date/Time,Electricity:Facility [kW](Hourly),Fans:Electricity [kW](Hourly),Cooling:Electricity [kW](Hourly),Heating:Electricity [kW](Hourly),InteriorLights:Electricity [kW](Hourly),InteriorEquipment:Electricity [kW](Hourly),Gas:Facility [kW](Hourly),Heating:Gas [kW](Hourly),InteriorEquipment:Gas [kW](Hourly),Water Heater:WaterSystems:Gas [kW](Hourly)
 08/23  04:00:00,1001.4521837,97.5774534137,510.382116895,0.0,100.150657288,148.969399434,309.998963629,295.662695852,5.66466996096,8.67159781607
 08/23  05:00:00,1007.60625884,102.911053367,510.028093558,0.0,100.150657288,149.894399434,427.034792405,404.20074722,14.1616749024,8.67237028259
 08/23  06:00:00,1235.78326729,108.148209041,509.846339078,0.0,176.471037341,302.612436532,321.65697939,284.66141939,28.3233498048,8.67221019517
 08/23  07:00:00,1365.39763405,114.531811597,513.373793001,0.0,243.2593065,310.10971186,282.224799387,222.313654092,42.4850247072,17.4261205876
 08/23  08:00:00,1433.47178062,129.959051435,520.238053432,0.0,243.2593065,310.10971186,195.366621832,121.241296973,56.6466996096,17.4786252489
 08/23  09:00:00,1479.93084711,143.566741124,519.766559184,0.0,243.2593065,302.612436532,120.923649199,52.1658588261,42.4850247072,26.2727656658
 08/23  10:00:00,1490.03210211,145.87813057,520.213174187,0.0,243.2593065,310.10971186,133.72493983,45.3318410129,70.808374512,17.5847243047
 08/23  11:00:00,1486.94771043,143.068337946,518.965295655,0.0,243.2593065,310.10971186,165.153182895,67.9459746387,70.808374512,26.3988337438
 08/23  12:00:00,1444.45944898,142.732625401,518.588591957,0.0,243.2593065,310.10971186,171.811899218,74.6912261122,70.808374512,26.3122985934
 08/23  13:00:00,1483.94707499,148.662618225,518.714196467,0.0,243.2593065,302.612436532,135.45240427,52.4070084416,56.6466996096,26.3986962192
 08/23  14:00:00,1493.60963964,158.085204867,518.823323133,0.0,243.2593065,302.612436532,95.4777056129,26.6280803227,42.4850247072,26.3646005831
 08/23  15:00:00,1502.57802091,166.918609039,518.897281665,0.0,243.2593065,302.612436532,88.3139331904,14.1035292007,56.6466996096,17.5637043801
 08/23  16:00:00,1517.02308662,174.791887349,518.81026749,0.0,243.2593065,310.10971186,114.537413707,3.32014304397,84.9700494144,26.2472212483
 08/23  17:00:00,1520.34360405,178.090142462,518.834153495,0.0,243.2593065,310.10971186,93.7474162702,0.0706781081726,84.9700494144,8.7066887476
 08/23  18:00:00,1178.20168118,97.5774534137,522.786628645,0.0,166.938926447,199.110933808,108.429027688,14.7715842667,84.9700494144,8.68739400742
 08/23  19:00:00,1180.87994925,97.5774534137,524.473804908,0.0,166.938926447,191.61365848,104.43065418,30.4289990485,56.6466996096,17.3549555222
 08/23  20:00:00,1053.8854981,97.5774534137,523.754262766,0.0,100.150657288,124.558693486,123.172328004,57.8387930401,56.6466996096,8.6868353541
 08/23  21:00:00,1015.187776,97.5774534137,524.681914214,0.0,100.150657288,124.558693486,132.13004664,80.9706807912,42.4850247072,8.67434114141
 08/23  22:00:00,947.544121391,97.5774534137,524.78285237,0.0,46.0930336215,124.558693486,156.786258166,119.791776023,28.3233498048,8.67113233806
 08/23  23:00:00,948.306096553,97.5774534137,524.73156863,0.0,46.0930336215,124.558693486,170.938519753,148.105500953,14.1616749024,8.67134389749
 08/23  24:00:00,935.081345398,97.5774534137,523.857649034,0.0,46.0930336215,113.312780494,189.68975577,175.353508616,5.66466996096,8.67157719309
 08/24  01:00:00,935.910712961,97.5774534137,524.780402774,0.0,46.0930336215,113.312780494,212.213510886,197.8769495,5.66466996096,8.67189142485
 08/24  02:00:00,928.29337342,97.5774534137,519.544086169,0.0,46.0930336215,113.312780494,235.222085779,220.885236685,5.66466996096,8.67217913271
 08/24  03:00:00,918.572786694,97.5774534137,512.879911344,0.0,46.0930336215,113.312780494,256.323568433,241.986458396,5.66466996096,8.67244007682
 08/24  04:00:00,1007.52334488,97.5774534137,512.455505727,0.0,100.150657288,148.969399434,252.896502313,238.559139535,5.66466996096,8.67269281669
 08/24  05:00:00,1016.38619538,104.924958412,511.92177503,0.0,100.150657288,149.894399434,350.634784071,327.800650222,14.1616749024,8.67245894646
 08/24  06:00:00,1242.00888404,110.732896259,510.970599588,0.0,176.471037341,302.612436532,285.210296971,248.214506019,28.3233498048,8.67244114669
 08/24  07:00:00,1368.39105009,117.775843083,513.067634377,0.0,243.2593065,310.10971186,268.82239584,208.912223184,42.4850247072,17.4251479489
 08/24  08:00:00,1436.6301479,133.336652266,520.058209933,0.0,243.2593065,310.10971186,193.738119625,119.613645941,56.6466996096,17.4777740746
 08/24  09:00:00,1483.34636779,147.135191198,519.610977611,0.0,243.2593065,302.612436532,124.299383561,55.542522717,42.4850247072,26.2718361365
 08/24  10:00:00,1498.52159654,154.71342971,519.631177711,0.0,243.2593065,310.10971186,116.171967268,27.7793828233,70.808374512,17.5842099329
 08/24  11:00:00,1507.60016035,163.00973673,519.360045702,0.0,243.2593065,310.10971186,113.402858356,16.1960798729,70.808374512,26.3984039708
 08/24  12:00:00,1472.69114616,169.73972594,519.407058261,0.0,243.2593065,310.10971186,105.190816787,8.07091767619,70.808374512,26.3115245991
 08/24  13:00:00,1512.04213801,176.153389495,518.962890438,0.0,243.2593065,302.612436532,84.2299260633,1.18482043582,56.6466996096,26.3984060179
 08/24  14:00:00,1518.07663859,182.205387913,518.911408686,0.0,243.2593065,302.612436532,68.8495573561,0.0,42.4850247072,26.3645326489
 08/24  15:00:00,1520.74281682,184.598801193,519.242517209,0.0,243.2593065,302.612436532,74.2102447195,0.0,56.6466996096,17.5635451099
 08/24  16:00:00,1527.3258845,184.968528555,518.911902122,0.0,243.2593065,310.10971186,111.220912003,0.0,84.9700494144,26.2508625889
 08/24  17:00:00,1526.21519856,184.331622617,518.515109851,0.0,243.2593065,310.10971186,93.6764957779,0.0,84.9700494144,8.70644636346
 08/24  18:00:00,1177.92959687,97.6903255937,522.461940582,0.0,166.938926447,199.110933808,105.160751,11.5027528082,84.9700494144,8.6879487776
 08/24  19:00:00,1180.07713831,97.6866613727,523.659090949,0.0,166.938926447,191.61365848,101.306085142,27.3046306949,56.6466996096,17.3547548372
 08/24  20:00:00,1053.74111447,97.5778387966,523.709669321,0.0,100.150657288,124.558693486,132.044889152,66.7115284965,56.6466996096,8.68666104639
 08/24  21:00:00,1015.21882889,97.5774534137,524.786519009,0.0,100.150657288,124.558693486,154.166851923,103.007697751,42.4850247072,8.67412946474
 08/24  22:00:00,946.958630388,97.5774534137,524.43768251,0.0,46.0930336215,124.558693486,188.49294562,151.496917621,28.3233498048,8.67267819393
 08/24  23:00:00,935.009187049,97.5774534137,515.520330942,0.0,46.0930336215,124.558693486,205.283063938,182.448461437,14.1616749024,8.67292759845
 08/24  24:00:00,915.544796107,97.5774534137,511.715817022,0.0,46.0930336215,113.312780494,225.812091774,211.4760049,5.66466996096,8.67141691336
 08/25  01:00:00,915.541522445,97.5774534137,511.835669405,0.0,46.0930336215,113.312780494,238.524873739,224.188464279,5.66466996096,8.67173949854
 08/25  02:00:00,915.463172918,97.5774534137,511.878009888,0.0,46.0930336215,113.312780494,250.377888422,236.04117764,5.66466996096,8.67204082105
 08/25  03:00:00,915.156665395,97.5774534137,511.794267422,0.0,46.0930336215,113.312780494,262.580183815,248.243197538,5.66466996096,8.67231631601
 08/25  04:00:00,1008.57923879,97.5774534137,511.649645062,0.0,100.150657288,148.969399434,254.341634135,240.004380266,5.66466996096,8.67258390751
 08/25  05:00:00,1020.93942552,107.343940059,511.506764732,0.0,100.150657288,149.894399434,345.022922817,322.188393142,14.1616749024,8.67285477199
 08/25  06:00:00,1247.21840815,113.622749714,511.590522841,0.0,176.471037341,302.612436532,277.698739978,240.704290125,28.3233498048,8.67110004823
 08/25  07:00:00,1369.95931232,120.242392539,512.476824669,0.0,243.2593065,310.10971186,273.126780466,213.215920509,42.4850247072,17.4258352497
 08/25  08:00:00,1436.40567157,134.825871225,518.867482661,0.0,243.2593065,310.10971186,203.404962039,129.278025169,56.6466996096,17.48023726
 08/25  09:00:00,1484.35209016,148.706874489,519.078273184,0.0,243.2593065,302.612436532,122.08499457,53.3276259373,42.4850247072,26.2723439257
 08/25  10:00:00,1502.41021746,158.835484184,519.401136935,0.0,243.2593065,310.10971186,110.086669344,21.6934585446,70.808374512,17.584836287
 08/25  11:00:00,1510.45556947,165.776668907,519.436095002,0.0,243.2593065,310.10971186,108.453968385,11.2460484132,70.808374512,26.3995454597
 08/25  12:00:00,1473.17890105,170.041366954,519.58916011,0.0,243.2593065,310.10971186,104.134283263,7.01332866905,70.808374512,26.3125800819
 08/25  13:00:00,1511.44634692,175.440689129,519.087134336,0.0,243.2593065,302.612436532,84.8308602181,1.78436852911,56.6466996096,26.3997920794
 08/25  14:00:00,1515.42279068,179.468410208,518.992088263,0.0,243.2593065,302.612436532,68.8509743732,0.0,42.4850247072,26.365949666
 08/25  15:00:00,1517.92522532,182.25935364,518.733906374,0.0,243.2593065,302.612436532,74.2112231132,0.0,56.6466996096,17.5645235036
 08/25  16:00:00,1525.74210515,183.736884325,518.459382472,0.0,243.2593065,310.10971186,111.218721161,0.0,84.9700494144,26.2486717468
 08/25  17:00:00,1527.44009909,185.284720641,518.597613199,0.0,243.2593065,310.10971186,93.6768751047,0.0,84.9700494144,8.70682569032
 08/25  18:00:00,1178.66928749,97.8109976354,522.934649921,0.0,166.938926447,199.110933808,101.988904467,8.3305574725,84.9700494144,8.68829757967
 08/25  19:00:00,1179.40157022,97.811826475,523.605340874,0.0,166.938926447,191.61365848,95.54472734,21.5425659677,56.6466996096,17.3554617627
 08/25  20:00:00,1053.142552,97.6105240915,523.766000155,0.0,100.150657288,124.558693486,108.716490434,43.3827559103,56.6466996096,8.68703491365
 08/25  21:00:00,1014.69834242,97.597932535,524.764802166,0.0,100.150657288,124.558693486,113.252749133,62.0932185259,42.4850247072,8.67450589999
 08/25  22:00:00,947.642680001,97.5797675824,524.856458643,0.0,46.0930336215,124.558693486,131.81969952,94.8232865714,28.3233498048,8.67306314371
 08/25  23:00:00,948.427887576,97.5774534137,524.829707818,0.0,46.0930336215,124.558693486,143.964088271,121.130855116,14.1616749024,8.67155825311
 08/25  24:00:00,935.179961415,97.5774534137,523.929358594,0.0,46.0930336215,113.312780494,162.954221697,148.617737069,5.66466996096,8.67181466698
 08/26  01:00:00,936.136360092,97.5774534137,524.923809741,0.0,46.0930336215,113.312780494,181.700134923,167.36330323,5.66466996096,8.67216173202
 08/26  02:00:00,935.055964173,97.5774534137,524.195210814,0.0,46.0930336215,113.312780494,198.000135643,183.662984095,5.66466996096,8.67248158668
 08/26  03:00:00,931.671216984,97.5774534137,521.844667407,0.0,46.0930336215,113.312780494,212.691071586,198.353628534,5.66466996096,8.6727730907
 08/26  04:00:00,936.696443356,97.5774534137,518.058708001,0.0,55.6251445156,113.312780494,217.109480081,202.771754209,5.66466996096,8.67305591136
 08/26  05:00:00,931.685039153,97.5774534137,514.441779895,0.0,55.6251445156,113.312780494,238.183170093,215.349914999,14.1616749024,8.67158019177
 08/26  06:00:00,995.67599762,97.5774534137,513.797406319,0.0,65.1572554096,176.889270242,206.739808556,169.743605871,28.3233498048,8.67285287967
 08/26  07:00:00,1130.48555341,108.806312889,520.162493122,0.0,109.682768182,220.96816451,263.441089699,212.282689366,42.4850247072,8.67337562646
 08/26  08:00:00,1144.52687455,108.552417959,523.29890564,0.0,109.682768182,220.96816451,234.457009339,160.429366601,56.6466996096,17.3809431287
 08/26  09:00:00,1264.19838255,122.021706981,522.038230591,0.0,131.945524568,266.955817592,153.682662806,93.7680491854,42.4850247072,17.4295889136
 08/26  10:00:00,1279.51631278,130.41090649,521.385649184,0.0,131.945524568,274.45309292,154.613822929,66.3272608899,70.808374512,17.4781875275
 08/26  11:00:00,1287.24333219,137.182999951,521.32909278,0.0,131.945524568,274.45309292,139.316480465,51.028446669,70.808374512,17.4796592841
 08/26  12:00:00,1257.21696352,139.062209995,521.360253681,0.0,131.945524568,274.45309292,134.348799049,46.0617007659,70.808374512,17.478723771
 08/26  13:00:00,1255.6235391,145.538430932,520.679201624,0.0,131.945524568,266.955817592,110.81372354,36.686924839,56.6466996096,17.4800990916
 08/26  14:00:00,1260.87355317,151.41297864,520.084982826,0.0,131.945524568,266.955817592,88.0271508045,28.0687490773,42.4850247072,17.47337702
 08/26  15:00:00,1133.04315315,97.5774534137,522.915217579,0.0,109.682768182,212.545889182,95.7232791328,21.5986504891,56.6466996096,17.4779290341
 08/26  16:00:00,1142.15776012,97.5774534137,524.803670217,0.0,109.682768182,220.04316451,147.371406195,44.9252817498,84.9700494144,17.4760750312
 08/26  17:00:00,1099.70646955,97.5774534137,524.70100129,0.0,109.682768182,220.04316451,171.981101719,69.5886207598,84.9700494144,17.4224315448
 08/26  18:00:00,1060.98556013,97.5774534137,524.908324641,0.0,100.150657288,199.110933808,196.015086152,102.373476982,84.9700494144,8.67155975582
 08/26  19:00:00,1063.48889568,97.5774534137,523.356234942,0.0,100.150657288,191.61365848,183.754779252,118.436258898,56.6466996096,8.67182074353
 08/26  20:00:00,942.397876189,97.5774534137,513.902224985,0.0,55.6251445156,124.558693486,233.985719828,168.666920458,56.6466996096,8.67209976092
 08/26  21:00:00,938.257549213,97.5774534137,512.088688614,0.0,55.6251445156,124.558693486,241.019535415,189.862135961,42.4850247072,8.67237474688
 08/26  22:00:00,925.695393648,97.5774534137,511.249707635,0.0,46.0930336215,124.558693486,259.384269878,222.38826714,28.3233498048,8.67265293254
 08/26  23:00:00,926.072596989,97.5774534137,511.140659608,0.0,46.0930336215,124.558693486,262.059884538,239.225277779,14.1616749024,8.6729318565
 08/26  24:00:00,912.987319909,97.5774534137,511.124143142,0.0,46.0930336215,113.312780494,272.13070639,257.792821129,5.66466996096,8.67321529978
 08/27  01:00:00,901.921162076,97.5774534137,511.202991712,0.0,34.9616554283,113.312780494,281.415609751,267.079154548,5.66466996096,8.671785242
 08/27  02:00:00,902.132049861,97.5774534137,511.360211294,0.0,34.9616554283,113.312780494,289.529974863,275.193180083,5.66466996096,8.67212481881
 08/27  03:00:00,902.552933668,97.5774534137,511.572991418,0.0,34.9616554283,113.312780494,295.738255243,281.401151721,5.66466996096,8.67243356055
 08/27  04:00:00,913.161301437,97.5774534137,511.634768553,0.0,44.4937663224,113.312780494,290.392814878,276.055411988,5.66466996096,8.67273292923
 08/27  05:00:00,913.262877631,97.5774534137,511.657773226,0.0,44.4937663224,113.312780494,303.234671781,280.399967598,14.1616749024,8.67302927997
 08/27  06:00:00,979.770466933,97.5774534137,512.265384132,0.0,54.0258772165,176.889270242,264.598253218,218.949732664,28.3233498048,17.3251707494
 08/27  07:00:00,983.176574172,97.5774534137,513.783700485,0.0,54.0258772165,184.38654557,242.670224148,191.513074855,42.4850247072,8.67212458609
 08/27  08:00:00,1075.27379336,97.5774534137,521.419032883,0.0,65.1572554096,220.04316451,211.240823215,145.898243686,56.6466996096,8.69587991955
 08/27  09:00:00,1071.07531542,97.5774534137,523.831125044,0.0,65.1572554096,212.545889182,170.60516008,110.69938676,42.4850247072,17.4207486134
 08/27  10:00:00,1078.60204424,97.5774534137,523.834404221,0.0,65.1572554096,220.04316451,174.692440406,86.4164221725,70.808374512,17.4676437218
 08/27  11:00:00,1080.03569285,97.5774534137,524.242547013,0.0,65.1572554096,220.04316451,166.433285925,78.156756694,70.808374512,17.4681547192
 08/27  12:00:00,1079.42877071,97.5774534137,524.588991637,0.0,65.1572554096,220.04316451,168.381152602,80.1041141041,70.808374512,17.4686639854
 08/27  13:00:00,1071.74436886,97.5797997703,524.278056584,0.0,65.1572554096,212.545889182,145.526839907,71.4109681978,56.6466996096,17.4691720993
 08/27  14:00:00,1071.72125021,97.6046473335,524.200028765,0.0,65.1572554096,212.545889182,116.088227588,56.1335237658,42.4850247072,17.469679115
 08/27  15:00:00,1072.12899545,97.6116758113,524.617269195,0.0,65.1572554096,212.545889182,127.621055773,53.5041711236,56.6466996096,17.4701850395
 08/27  16:00:00,1046.54481398,97.6218544082,524.390520933,0.0,65.1572554096,220.04316451,153.545887011,51.1051477205,84.9700494144,17.4706898758
 08/27  17:00:00,999.647402075,97.6275387446,524.281599414,0.0,54.0258772165,184.38654557,157.777580686,55.387315676,84.9700494144,17.4202155959
 08/27  18:00:00,969.330560323,97.6106580074,524.492398558,0.0,44.4937663224,163.454314868,167.088773725,73.4460188958,84.9700494144,8.67270541462
 08/27  19:00:00,974.206954984,97.5802936,524.546848456,0.0,44.4937663224,155.95703954,155.920192221,90.6004999793,56.6466996096,8.6729926319
 08/27  20:00:00,946.560114384,97.5774534137,524.592510242,0.0,44.4937663224,124.558693486,186.810415538,121.49043078,56.6466996096,8.67328514762
 08/27  21:00:00,946.252979407,97.5774534137,524.774227205,0.0,44.4937663224,124.558693486,196.92435126,145.76751589,42.4850247072,8.67181066296
 08/27  22:00:00,935.923699452,97.5774534137,524.690464751,0.0,34.9616554283,124.558693486,218.407529802,181.412094422,28.3233498048,8.67208557505
 08/27  23:00:00,930.559245803,97.5774534137,520.259850228,0.0,34.9616554283,124.558693486,223.975890199,201.141840127,14.1616749024,8.67237516938
 08/27  24:00:00,908.578393884,97.5774534137,513.569976951,0.0,34.9616554283,113.312780494,234.788824173,220.451481972,5.66466996096,8.67267224019
 08/28  01:00:00,919.676946949,97.5774534137,513.585049585,0.0,46.0930336215,113.312780494,244.105382402,229.767632017,5.66466996096,8.67308042346
 08/28  02:00:00,919.342982019,97.5774534137,513.516769928,0.0,46.0930336215,113.312780494,254.100880463,239.762786347,5.66466996096,8.67342415537
 08/28  03:00:00,919.389231195,97.5774534137,513.565231462,0.0,46.0930336215,113.312780494,262.336444829,247.999804713,5.66466996096,8.67197015519
 08/28  04:00:00,1009.88536341,97.5774534137,513.552039881,0.0,100.150657288,148.969399434,248.858301214,234.521366912,5.66466996096,8.67226434133
 08/28  05:00:00,1012.17973089,98.8429977095,513.599040286,0.0,100.150657288,149.894399434,409.355112154,386.520860233,14.1616749024,8.67257701831
 08/28  06:00:00,1244.73113759,103.1276212,517.717496523,0.0,176.471037341,302.612436532,273.103521191,236.107283893,28.3233498048,8.67288749359
 08/28  07:00:00,1370.38893038,108.2841054,520.919089674,0.0,243.2593065,310.10971186,262.214157593,202.30038163,42.4850247072,17.4287512557
 08/28  08:00:00,1418.6797184,112.47510997,523.042417134,0.0,243.2593065,310.10971186,239.807779752,165.678439077,56.6466996096,17.4826410655
 08/28  09:00:00,1458.52935831,119.767440357,522.235827389,0.0,243.2593065,302.612436532,176.025203218,116.016186013,42.4850247072,17.5239924973
 08/28  10:00:00,1477.59636127,132.333313949,521.146346465,0.0,243.2593065,310.10971186,166.999482845,69.8173788881,70.808374512,26.3737294447
 08/28  11:00:00,1489.52962316,143.994118172,520.369960586,0.0,243.2593065,310.10971186,138.924783421,41.7132268041,70.808374512,26.4031821047
 08/28  12:00:00,1455.942545,152.605090376,519.868713146,0.0,243.2593065,310.10971186,117.653835633,20.5295205418,70.808374512,26.3159405791
 08/28  13:00:00,1497.44911956,160.858391696,519.715573377,0.0,243.2593065,302.612436532,91.2520105164,8.20109555625,56.6466996096,26.4042153506
 08/28  14:00:00,1502.6690384,166.138224817,519.592893049,0.0,243.2593065,302.612436532,72.0352857542,3.17978153393,42.4850247072,26.3704795131
 08/28  15:00:00,1504.54398669,168.382821852,519.437870638,0.0,243.2593065,302.612436532,76.8612794676,2.64692596194,56.6466996096,17.567653896
 08/28  16:00:00,1510.92770085,168.751702249,518.873720628,0.0,243.2593065,310.10971186,115.183061989,3.96059518721,84.9700494144,26.2524173875
 08/28  17:00:00,1511.74478974,169.731644913,518.73417936,0.0,243.2593065,310.10971186,97.4673501328,3.78924424632,84.9700494144,8.70805647213
 08/28  18:00:00,1177.66158122,97.6013589432,522.3652502,0.0,166.938926447,199.110933808,116.247438084,22.5897575135,84.9700494144,8.68763115604
 08/28  19:00:00,1184.55852296,97.603316026,524.386426807,0.0,166.938926447,191.61365848,112.119249648,38.1149601482,56.6466996096,17.3575898905
 08/28  20:00:00,1053.72904901,97.5791150187,523.676662577,0.0,100.150657288,124.558693486,137.115679712,71.780750251,56.6466996096,8.68822985108
 08/28  21:00:00,1015.07823293,97.5774534137,524.615495547,0.0,100.150657288,124.558693486,145.715125128,94.5562202555,42.4850247072,8.6738801654
 08/28  22:00:00,947.448465401,97.5774534137,524.691286107,0.0,46.0930336215,124.558693486,165.832894123,128.837057074,28.3233498048,8.672487244
 08/28  23:00:00,948.261036322,97.5774534137,524.662442458,0.0,46.0930336215,124.558693486,171.427427402,148.592957629,14.1616749024,8.67279487007
 08/28  24:00:00,935.121877816,97.5774534137,523.842844959,0.0,46.0930336215,113.312780494,178.105963055,163.76818336,5.66466996096,8.67310973402
 08/29  01:00:00,935.893420438,97.5774534137,524.626617298,0.0,46.0930336215,113.312780494,183.732264032,169.39407874,5.66466996096,8.67351533118
 08/29  02:00:00,935.905850805,97.5774534137,524.634560674,0.0,46.0930336215,113.312780494,189.088257664,174.751482429,5.66466996096,8.67210527443
 08/29  03:00:00,935.926140329,97.5774534137,524.647247404,0.0,46.0930336215,113.312780494,194.267081931,179.92998353,5.66466996096,8.67242844027
 08/29  04:00:00,1030.05288538,97.5774534137,524.590680003,0.0,100.150657288,148.969399434,179.089733816,164.752308282,5.66466996096,8.67275557374
 08/29  05:00:00,1037.08222934,106.763567635,522.170264156,0.0,100.150657288,149.894399434,266.059433421,243.223899931,14.1616749024,8.67385858764
 08/29  06:00:00,1267.18479538,116.966768049,522.505188769,0.0,176.471037341,302.612436532,191.472558087,154.253543935,28.3233498048,8.89566434748
 08/29  07:00:00,1389.72809568,127.048521365,520.752131275,0.0,243.2593065,310.10971186,191.538017983,131.846205313,42.4850247072,17.2067879624
 08/29  08:00:00,1444.66000235,141.611497189,519.802286061,0.0,243.2593065,310.10971186,142.982930608,68.8521618006,56.6466996096,17.4840691977
 08/29  09:00:00,1488.96259006,153.188155162,519.122221886,0.0,243.2593065,302.612436532,92.6385482313,23.8753008826,42.4850247072,26.2782226415
 08/29  10:00:00,1505.9284546,162.150779747,519.517472547,0.0,243.2593065,310.10971186,105.946373672,8.76434761738,70.808374512,26.3736515425
 08/29  11:00:00,1511.86661724,166.650993061,519.924350079,0.0,243.2593065,310.10971186,101.693744109,4.47913490343,70.808374512,26.4062346939
 08/29  12:00:00,1473.68704393,170.630868182,519.484290638,0.0,243.2593065,310.10971186,90.4678913233,2.1083391085,70.808374512,17.5511777028
 08/29  13:00:00,1510.51264341,174.348997227,519.237062918,0.0,243.2593065,302.612436532,83.3551905636,0.300414185828,56.6466996096,26.4080767682
 08/29  14:00:00,1514.0101833,177.838335014,519.179750146,0.0,243.2593065,302.612436532,68.8589812367,0.0,42.4850247072,26.3739565295
 08/29  15:00:00,1517.34410122,181.328540224,519.004961013,0.0,243.2593065,302.612436532,82.9889442665,0.0,56.6466996096,26.3422446569
 08/29  16:00:00,1528.33539366,185.648463814,519.032305345,0.0,243.2593065,310.10971186,102.479821623,0.0,84.9700494144,17.5097722084
 08/29  17:00:00,1531.56288935,188.570090083,519.336164068,0.0,243.2593065,310.10971186,102.364756804,0.0,84.9700494144,17.3947073894
 08/29  18:00:00,1180.12487528,99.4995239687,522.579853461,0.0,166.938926447,199.110933808,93.6575328701,0.0,84.9700494144,8.6874834557
 08/29  19:00:00,1184.73136147,99.1607611482,523.612187699,0.0,166.938926447,191.61365848,69.3962651429,4.06030126249,56.6466996096,8.68926427081
 08/29  20:00:00,1052.75802306,97.7769931086,523.126910261,0.0,100.150657288,124.558693486,85.1035291488,19.7679528899,56.6466996096,8.68887664928
 08/29  21:00:00,1014.90944683,97.6497118147,524.852908914,0.0,100.150657288,124.558693486,87.5489100988,36.3890873915,42.4850247072,8.67479800015
 08/29  22:00:00,946.678276506,97.6087348495,523.783828367,0.0,46.0930336215,124.558693486,137.946320355,92.2972877793,28.3233498048,17.325682771
 08/29  23:00:00,927.947548966,97.5906882027,511.105244274,0.0,46.0930336215,124.558693486,188.125188973,165.291158127,14.1616749024,8.67235594349
 08/29  24:00:00,935.243680947,97.5822827887,533.806544519,0.0,46.0930336215,113.312780494,281.108642904,266.771293846,5.66466996096,8.67267909688
 08/30  01:00:00,989.673898535,97.5774534137,589.288370825,0.0,46.0930336215,113.312780494,308.823240074,294.485426917,5.66466996096,8.67314319617
 08/30  02:00:00,1001.17552925,97.5774534137,602.22681241,0.0,46.0930336215,113.312780494,328.561449266,314.223265791,5.66466996096,8.67351351309
 08/30  03:00:00,1000.92379539,97.5774534137,602.75330323,0.0,46.0930336215,113.312780494,343.766473631,329.427937538,5.66466996096,8.67386613216
 08/30  04:00:00,1091.47778404,97.5774534137,594.720021771,0.0,100.150657288,148.969399434,333.382105519,319.045017406,5.66466996096,8.67241815215
 08/30  05:00:00,1099.57590471,111.679827601,566.910196774,0.0,100.150657288,149.894399434,425.869999436,403.035571299,14.1616749024,8.67275323526
 08/30  06:00:00,1341.21124909,117.525574914,559.498119669,0.0,176.471037341,302.612436532,347.458571538,310.462126934,28.3233498048,8.67309479971
 08/30  07:00:00,1440.98450589,122.937427304,547.734817147,0.0,243.2593065,310.10971186,352.38125198,292.467439402,42.4850247072,17.4287878707
 08/30  08:00:00,1454.5864206,124.294711165,539.553650068,0.0,243.2593065,310.10971186,346.635808764,272.505061992,56.6466996096,17.4840471616
 08/30  09:00:00,1476.69876631,125.627896655,531.483853434,0.0,243.2593065,302.612436532,311.582973658,251.571227231,42.4850247072,17.5267217204
 08/30  10:00:00,1479.27053497,126.874328178,526.774004168,0.0,243.2593065,310.10971186,335.689201937,238.504683719,70.808374512,26.3761437062
 08/30  11:00:00,1474.78991589,128.454383214,525.867504841,0.0,243.2593065,310.10971186,324.757023719,227.542102027,70.808374512,26.4065471802
 08/30  12:00:00,1438.36686096,129.626311151,536.848023325,0.0,243.2593065,310.10971186,323.86745224,226.740123202,70.808374512,26.3189545262
 08/30  13:00:00,1484.0073293,130.924276506,548.549357586,0.0,243.2593065,302.612436532,309.642158209,226.587034475,56.6466996096,26.408424124
 08/30  14:00:00,1484.2335733,132.311166791,547.34131458,0.0,243.2593065,302.612436532,291.752826027,222.893089281,42.4850247072,26.3747120389
 08/30  15:00:00,1481.57768113,133.297192419,543.47814251,0.0,243.2593065,302.612436532,295.228466252,221.014654774,56.6466996096,17.5671118679
 08/30  16:00:00,1489.02024747,133.068524309,544.322210574,0.0,243.2593065,310.10971186,337.459671274,226.234252548,84.9700494144,26.2553693121
 08/30  17:00:00,1484.31536045,132.972309794,538.697475509,0.0,243.2593065,310.10971186,320.860566026,227.183092608,84.9700494144,8.70742400383
 08/30  18:00:00,1218.69872285,97.5774534137,574.40418302,0.0,166.938926447,199.110933808,320.790478542,227.131656833,84.9700494144,8.6887722949
 08/30  19:00:00,1227.67224411,97.5774534137,577.83273299,0.0,166.938926447,191.61365848,312.063305871,238.060109021,56.6466996096,17.3564972399
 08/30  20:00:00,1094.83848163,97.5774534137,574.515646809,0.0,100.150657288,124.558693486,346.840791063,281.506340206,56.6466996096,8.68775124711
 08/30  21:00:00,1054.70439318,97.5774534137,573.770840063,0.0,100.150657288,124.558693486,345.436218911,294.276068064,42.4850247072,8.67512613913
 08/30  22:00:00,984.328279228,97.5774534137,570.793664708,0.0,46.0930336215,124.558693486,354.083946146,317.086849086,28.3233498048,8.67374725447
 08/30  23:00:00,978.063382375,97.5774534137,563.052536921,0.0,46.0930336215,124.558693486,348.436047851,325.602062062,14.1616749024,8.67231088681
 08/30  24:00:00,958.952899553,97.5774534137,555.669771982,0.0,46.0930336215,113.312780494,347.125275821,332.787969698,5.66466996096,8.67263616224
 08/31  01:00:00,952.447053113,97.5774534137,548.571918915,0.0,46.0930336215,113.312780494,353.082850669,338.745106259,5.66466996096,8.67307444926
 08/31  02:00:00,946.871121038,97.5774534137,542.522159713,0.0,46.0930336215,113.312780494,358.7911444,344.452990778,5.66466996096,8.67348366135
 08/31  03:00:00,940.539234478,97.5774534137,536.565212003,0.0,46.0930336215,113.312780494,362.249899154,347.911368698,5.66466996096,8.67386049582
 08/31  04:00:00,1019.14435874,97.5774534137,525.778465482,0.0,100.150657288,148.969399434,336.237415011,321.900299646,5.66466996096,8.67244540461
 08/31  05:00:00,1012.12482254,104.50651174,512.391972257,0.0,100.150657288,149.894399434,413.511251476,390.675263546,14.1616749024,8.6743130278
 08/31  06:00:00,1243.39842987,110.775622235,512.807259914,0.0,176.471037341,302.612436532,285.017118592,248.019611014,28.3233498048,8.67415777296
 08/31  07:00:00,1376.34857453,120.083947102,516.66144478,0.0,243.2593065,310.10971186,245.544252388,185.628724359,42.4850247072,17.430503322
 08/31  08:00:00,1440.1494757,136.81149549,520.113631754,0.0,243.2593065,310.10971186,177.092548722,102.96137455,56.6466996096,17.4844745624
 08/31  09:00:00,1486.24167423,150.386234278,519.263060503,0.0,243.2593065,302.612436532,114.442670025,45.6780963667,42.4850247072,26.2795489509
 08/31  10:00:00,1504.0386134,160.546904389,519.309751037,0.0,243.2593065,310.10971186,115.885129606,18.6987244611,70.808374512,26.3780306325
 08/31  11:00:00,1512.78445049,168.339883334,519.212856201,0.0,243.2593065,310.10971186,103.344385763,6.12724515064,70.808374512,26.4087661008
 08/31  12:00:00,1477.16612557,174.449924625,519.20492583,0.0,243.2593065,310.10971186,88.7898046477,0.428722747415,70.808374512,17.5527073883
 08/31  13:00:00,1513.89690111,177.8744001,519.280700741,0.0,243.2593065,302.612436532,83.05774144,0.0,56.6466996096,26.4110418304
 08/31  14:00:00,1516.36206125,180.547490207,519.068864825,0.0,243.2593065,302.612436532,68.8621363544,0.0,42.4850247072,26.3771116472
 08/31  15:00:00,1516.9044944,181.166397154,518.908411889,0.0,243.2593065,302.612436532,83.0824249969,0.0902438983591,56.6466996096,26.3454814889
 08/31  16:00:00,1521.46915574,180.136182695,517.861482183,0.0,243.2593065,310.10971186,102.591485339,0.110587682286,84.9700494144,17.5108482421
 08/31  17:00:00,1525.0515268,183.230146398,518.350411861,0.0,243.2593065,310.10971186,102.36478961,0.0,84.9700494144,17.3947401953
 08/31  18:00:00,1178.27065588,97.6684864371,522.722251575,0.0,166.938926447,199.110933808,101.265822374,7.60756016376,84.9700494144,8.68821279614
 08/31  19:00:00,1184.68954193,97.7080851782,524.290494582,0.0,166.938926447,191.61365848,80.8703116326,15.5357153692,56.6466996096,8.68789665381
 08/31  20:00:00,1053.88540758,97.5922868371,523.742416984,0.0,100.150657288,124.558693486,102.628624681,37.293927098,56.6466996096,8.68799797342
 08/31  21:00:00,1015.18002212,97.5803193124,524.674155396,0.0,100.150657288,124.558693486,115.606300298,55.7914076583,42.4850247072,17.3298679322
 08/31  22:00:00,947.495768444,97.5774534137,524.739536432,0.0,46.0930336215,124.558693486,126.893576264,89.8973670091,28.3233498048,8.67285945011
 08/31  23:00:00,948.319662072,97.5775067532,524.747232811,0.0,46.0930336215,124.558693486,142.290360983,119.455469406,14.1616749024,8.67321667486
 08/31  24:00:00,935.055468604,97.5774534137,523.835556616,0.0,46.0930336215,113.312780494,166.10547718,151.767226435,5.66466996096,8.67358078431
 09/01  01:00:00,935.625957327,97.5774534137,524.602898498,0.0,46.0930336215,113.312780494,190.314020741,175.975261563,5.66466996096,8.67408921687
 09/01  02:00:00,927.08390767,97.5774534137,518.672273812,0.0,46.0930336215,113.312780494,212.893910653,198.556543947,5.66466996096,8.67269674479
 09/01  03:00:00,918.569868307,97.5774534137,512.826460628,0.0,46.0930336215,113.312780494,234.415735811,220.078001068,5.66466996096,8.67306478138
 09/01  04:00:00,1010.42577111,97.5774534137,512.229918105,0.0,100.150657288,148.969399434,233.75670624,219.418593545,5.66466996096,8.67344273415
 09/01  05:00:00,1023.78266269,109.156035805,511.793767885,0.0,100.150657288,149.894399434,325.633043179,302.797540546,14.1616749024,8.67382773057
 09/01  06:00:00,1250.68194197,115.916009355,512.120031819,0.0,176.471037341,302.612436532,256.896383607,219.898824843,28.3233498048,8.67420895954
 09/01  07:00:00,1384.23182172,128.850943899,515.78121162,0.0,243.2593065,310.10971186,223.890553805,163.973599054,42.4850247072,17.4319300436
 09/01  08:00:00,1450.48632166,148.081989822,519.147736315,0.0,243.2593065,310.10971186,147.279667468,73.1455743506,56.6466996096,17.4873935079
 09/01  09:00:00,1494.12211938,158.454032512,519.026097297,0.0,243.2593065,302.612436532,88.5692223509,28.5582090342,42.4850247072,17.5259886095
 09/01  10:00:00,1507.16653902,163.558071028,519.408295018,0.0,243.2593065,310.10971186,114.057009613,16.8705741705,70.808374512,26.3780609309
 09/01  11:00:00,1512.17516889,167.586365277,519.35876228,0.0,243.2593065,310.10971186,108.459682555,11.2399724515,70.808374512,26.4113355915
 09/01  12:00:00,1476.15623363,173.416470452,519.188939837,0.0,243.2593065,310.10971186,101.542406838,4.41347737942,70.808374512,26.3205549469
 09/01  13:00:00,1513.82953948,177.972327684,518.964456255,0.0,243.2593065,302.612436532,83.3686785288,0.311589987014,56.6466996096,26.4103889322
 09/01  14:00:00,1518.37745913,182.513088881,518.888391301,0.0,243.2593065,302.612436532,68.8618895983,0.0,42.4850247072,26.3768648911
 09/01  15:00:00,1520.76072815,184.905859394,518.915517326,0.0,243.2593065,302.612436532,74.2187533384,0.0,56.6466996096,17.5720537288
 09/01  16:00:00,1528.28494684,186.082082944,518.676460174,0.0,243.2593065,310.10971186,111.228841262,0.0,84.9700494144,26.2587918477
 09/01  17:00:00,1528.41472304,186.429167192,518.499325512,0.0,243.2593065,310.10971186,93.6771498457,0.0,84.9700494144,8.70710043134
 09/01  18:00:00,1178.40407618,97.9637762125,522.598788204,0.0,166.938926447,199.110933808,111.47578105,9.14886318111,84.9700494144,17.3568684545
 09/01  19:00:00,1182.91718442,97.8765688778,523.279537668,0.0,166.938926447,191.61365848,93.5265503497,28.1917485919,56.6466996096,8.68810214816
 09/01  20:00:00,1052.86232224,97.6171253524,523.52482868,0.0,100.150657288,124.558693486,122.408173244,57.0739311749,56.6466996096,8.68754245911
 09/01  21:00:00,1014.53616694,97.6073941598,524.603374224,0.0,100.150657288,124.558693486,122.463823975,71.3033511961,42.4850247072,8.67544807164
 09/01  22:00:00,947.502152678,97.5908201738,524.710361775,0.0,46.0930336215,124.558693486,129.466030446,92.4685287563,28.3233498048,8.67415188504
 09/01  23:00:00,948.316088333,97.5798043459,524.720983583,0.0,46.0930336215,124.558693486,132.668822467,109.834411319,14.1616749024,8.67273624498
 09/01  24:00:00,935.19030938,97.5774534137,523.949344224,0.0,46.0930336215,113.312780494,147.523563661,133.18476488,5.66466996096,8.67412882088
 09/02  01:00:00,936.03252841,97.5774534137,524.829593751,0.0,46.0930336215,113.312780494,167.654529542,153.316317748,5.66466996096,8.67354183354
 09/02  02:00:00,936.053638778,97.5774534137,524.874002627,0.0,46.0930336215,113.312780494,188.287356729,173.948670821,5.66466996096,8.67401594719
 09/02  03:00:00,932.439260907,97.5774534137,522.444082355,0.0,46.0930336215,113.312780494,218.764563933,195.77242965,5.66466996096,17.3274643214
 09/02  04:00:00,931.670347956,97.5774534137,514.576536102,0.0,55.6251445156,113.312780494,221.24165773,206.903573755,5.66466996096,8.6734140145
 09/02  05:00:00,927.387235424,97.5774534137,512.364143211,0.0,55.6251445156,113.312780494,248.039361793,225.20387596,14.1616749024,8.67381093015
 09/02  06:00:00,991.808648856,97.5774534137,512.413527078,0.0,65.1572554096,176.889270242,218.646225321,181.648662735,28.3233498048,8.67421278081
 09/02  07:00:00,1124.89267036,109.250136497,515.936079084,0.0,109.682768182,220.96816451,270.926312932,219.768464321,42.4850247072,8.67282390336
 09/02  08:00:00,1145.19645464,108.926960488,523.558109103,0.0,109.682768182,220.96816451,231.924491164,166.577354291,56.6466996096,8.70043726259
 09/02  09:00:00,1261.09582219,118.003975327,522.941900331,0.0,131.945524568,266.955817592,181.70334685,121.784572036,42.4850247072,17.4337501061
 09/02  10:00:00,1272.35623817,122.43940436,522.200870282,0.0,131.945524568,274.45309292,183.202218777,94.9091044621,70.808374512,17.4847398028
 09/02  11:00:00,1278.46960848,127.543362069,522.158271952,0.0,131.945524568,274.45309292,162.479790696,74.1869553975,70.808374512,17.4844607865
 09/02  12:00:00,1253.558823,135.395734159,521.323239448,0.0,131.945524568,274.45309292,143.12612646,54.8336653496,70.808374512,17.4840865982
 09/02  13:00:00,1255.94477459,145.73260768,520.746708377,0.0,131.945524568,266.955817592,122.17774346,39.3189053091,56.6466996096,26.2121385414
 09/02  14:00:00,1265.86235587,156.593266747,519.785321907,0.0,131.945524568,266.955817592,84.7412095123,24.7756436801,42.4850247072,17.4805411249
 09/02  15:00:00,1132.32789555,97.6547042453,521.932974039,0.0,109.682768182,212.545889182,81.2990677684,7.17008031827,56.6466996096,17.4822878405
 09/02  16:00:00,1141.3105474,97.6815609202,523.694945052,0.0,109.682768182,220.04316451,112.390628733,9.93625152296,84.9700494144,17.4843277955
 09/02  17:00:00,1099.71795374,97.6451414276,524.619132178,0.0,109.682768182,220.04316451,123.718751157,21.3201901092,84.9700494144,17.4285116334
 09/02  18:00:00,1059.68983423,97.6132966926,523.585639024,0.0,100.150657288,199.110933808,143.447860516,49.8050153193,84.9700494144,8.67279578186
 09/02  19:00:00,1065.60246627,97.605882411,524.659906237,0.0,100.150657288,191.61365848,132.681894798,67.3620555678,56.6466996096,8.67313962037
 09/02  20:00:00,956.86934957,97.583058593,523.770328857,0.0,55.6251445156,124.558693486,180.358794376,115.038567454,56.6466996096,8.67352731211
 09/02  21:00:00,957.373331318,97.5774541292,524.732531303,0.0,55.6251445156,124.558693486,183.838882048,132.679936753,42.4850247072,8.67392058757
 09/02  22:00:00,947.292554046,97.5774534137,524.802123249,0.0,46.0930336215,124.558693486,194.326694662,157.32902612,28.3233498048,8.67431873707
 09/02  23:00:00,947.48458421,97.5774534137,524.246606057,0.0,46.0930336215,124.558693486,199.198173919,176.363584089,14.1616749024,8.67291492714
 09/02  24:00:00,923.816323948,97.5774534137,516.16524313,0.0,46.0930336215,113.312780494,212.435419023,198.097454367,5.66466996096,8.67329469522
 09/03  01:00:00,908.399021549,97.5774534137,513.331202293,0.0,34.9616554283,113.312780494,229.785888726,215.447423209,5.66466996096,8.67379555559
 09/03  02:00:00,906.700297611,97.5774534137,512.811810625,0.0,34.9616554283,113.312780494,246.460972607,232.122037673,5.66466996096,8.67426497282
 09/03  03:00:00,905.810770972,97.5774534137,512.574066334,0.0,34.9616554283,113.312780494,260.681513719,246.344807387,5.66466996096,8.67203637106
 09/03  04:00:00,915.262797817,97.5774534137,512.259290687,0.0,44.4937663224,113.312780494,263.674078877,249.336114996,5.66466996096,8.67329391959
 09/03  05:00:00,914.212287091,97.5774534137,511.879294101,0.0,44.4937663224,113.312780494,284.614712635,261.77933433,14.1616749024,8.67370340302
 09/03  06:00:00,979.021787414,97.5774534137,511.710368593,0.0,54.0258772165,176.889270242,249.584101201,212.586631104,28.3233498048,8.67412029209
 09/03  07:00:00,979.110996117,97.5774534137,512.044269133,0.0,54.0258772165,184.38654557,262.864732593,203.052023846,42.4850247072,17.3276840406
 09/03  08:00:00,1062.5727603,97.5774534137,513.714143285,0.0,65.1572554096,220.04316451,233.600598878,168.256478075,56.6466996096,8.69742119363
 09/03  09:00:00,1069.29555838,97.5774534137,522.520911077,0.0,65.1572554096,212.545889182,191.184377094,131.274315875,42.4850247072,17.4250365123
 09/03  10:00:00,1079.15787115,97.5774534137,524.414909313,0.0,65.1572554096,220.04316451,194.772113873,106.490505315,70.808374512,17.4732340459
 09/03  11:00:00,1080.35935763,97.5787364668,524.561246925,0.0,65.1572554096,220.04316451,184.504277836,96.2216528762,70.808374512,17.4742504476
 09/03  12:00:00,1079.11898178,97.6058516146,524.266736399,0.0,65.1572554096,220.04316451,171.387475718,83.1038383926,70.808374512,17.4752628132
 09/03  13:00:00,1071.75375217,97.631353707,524.28335818,0.0,65.1572554096,212.545889182,142.967547074,68.8445745782,56.6466996096,17.476272886
 09/03  14:00:00,1071.83890195,97.6473061098,524.293541808,0.0,65.1572554096,212.545889182,117.725482899,57.7667547314,42.4850247072,17.4737034606
 09/03  15:00:00,1071.83385077,97.6766159117,524.245999027,0.0,65.1572554096,212.545889182,122.144203556,48.026618927,56.6466996096,17.4708850197
 09/03  16:00:00,1046.29492628,97.7175752832,524.008839932,0.0,65.1572554096,220.04316451,149.112091335,46.6680780925,84.9700494144,17.473963828
 09/03  17:00:00,1000.1321459,97.6936661028,524.658577022,0.0,54.0258772165,184.38654557,159.847708937,57.4524117378,84.9700494144,17.4252477851
 09/03  18:00:00,969.628947539,97.651904603,524.709118561,0.0,44.4937663224,163.454314868,172.580512794,78.9362657184,84.9700494144,8.67419766089
 09/03  19:00:00,974.481300105,97.612340623,524.743368393,0.0,44.4937663224,155.95703954,160.795087144,95.4737562176,56.6466996096,8.67463131676
 09/03  20:00:00,946.797699931,97.6012924548,524.77982297,0.0,44.4937663224,124.558693486,196.095489181,130.775559194,56.6466996096,8.673230377
 09/03  21:00:00,946.259086126,97.5919201306,524.741554677,0.0,44.4937663224,124.558693486,202.173930447,151.015270038,42.4850247072,8.6736357018
 09/03  22:00:00,936.123781512,97.5836043383,524.785841076,0.0,34.9616554283,124.558693486,212.237616247,175.240215024,28.3233498048,8.67405141822
 09/03  23:00:00,935.424509408,97.5775394997,523.652019349,0.0,34.9616554283,124.558693486,217.363224191,194.52707941,14.1616749024,8.67446987819
 09/03  24:00:00,909.65576975,97.5774534137,514.189073464,0.0,34.9616554283,113.312780494,232.398309071,218.059521253,5.66466996096,8.67411785637
 09/04  01:00:00,907.123225096,97.5774534137,513.055278618,0.0,34.9616554283,113.312780494,249.119706048,234.781482257,5.66466996096,8.67355382994
 09/04  02:00:00,905.870181681,97.5774534137,512.685400757,0.0,34.9616554283,113.312780494,264.325012312,249.986283198,5.66466996096,8.67405915304
 09/04  03:00:00,904.516482597,97.5774534137,512.187145464,0.0,34.9616554283,113.312780494,289.137052962,266.144700183,5.66466996096,17.3276828179
 09/04  04:00:00,913.426254698,97.5774534137,511.606518818,0.0,44.4937663224,113.312780494,285.460618999,271.122382179,5.66466996096,8.67356685929
 09/04  05:00:00,912.31556989,97.5774534137,511.22614057,0.0,44.4937663224,113.312780494,307.286980361,284.45130954,14.1616749024,8.67399591852
 09/04  06:00:00,976.913917052,97.5774534137,511.075911434,0.0,54.0258772165,176.889270242,273.524642459,236.526860151,28.3233498048,8.67443250302
 09/04  07:00:00,976.591780427,97.5774534137,511.38232381,0.0,54.0258772165,184.38654557,274.910264573,223.751976227,42.4850247072,8.67326363878
 09/04  08:00:00,1060.5618777,97.5774534137,513.541077678,0.0,65.1572554096,220.04316451,245.409803351,180.063867672,56.6466996096,8.69923606996
 09/04  09:00:00,1067.22031771,97.5774534137,521.000313083,0.0,65.1572554096,212.545889182,197.822819409,137.911876545,42.4850247072,17.4259181567
 09/04  10:00:00,1079.16593896,97.5774534137,524.399657231,0.0,65.1572554096,220.04316451,201.484897321,113.19917958,70.808374512,17.4773432286
 09/04  11:00:00,1080.23220692,97.5913243813,524.431667887,0.0,65.1572554096,220.04316451,189.443820559,101.164438013,70.808374512,17.4710080338
 09/04  12:00:00,1079.54339241,97.617670454,524.699419942,0.0,65.1572554096,220.04316451,185.853441355,97.5729581056,70.808374512,17.4721087372
 09/04  13:00:00,1072.3245245,97.6163491782,524.866026788,0.0,65.1572554096,212.545889182,170.734350415,96.6144637589,56.6466996096,17.4731870462
 09/04  14:00:00,1072.25185577,97.6274321432,524.740537528,0.0,65.1572554096,212.545889182,147.956449838,87.99714244,42.4850247072,17.4742826912
 09/04  15:00:00,1072.26609017,97.6309197179,524.791916925,0.0,65.1572554096,212.545889182,157.058392789,82.936315426,56.6466996096,17.4753777529
 09/04  16:00:00,1046.97239662,97.659541372,524.840605786,0.0,65.1572554096,220.04316451,180.578906885,78.1323867826,84.9700494144,17.4764706878
 09/04  17:00:00,1000.20925351,97.6350251883,524.882200806,0.0,54.0258772165,184.38654557,192.078350282,89.6817185993,84.9700494144,17.4265822684
 09/04  18:00:00,969.787937408,97.6059267293,524.98563138,0.0,44.4937663224,163.454314868,209.462524233,115.817985218,84.9700494144,8.67448960148
 09/04  19:00:00,974.219510832,97.5926841728,524.731589655,0.0,44.4937663224,155.95703954,204.866880737,139.547045812,56.6466996096,8.67313531573
 09/04  20:00:00,933.466789647,97.5834304226,515.799986868,0.0,44.4937663224,124.558693486,251.47796399,186.15773175,56.6466996096,8.67353263109
 09/04  21:00:00,925.211031442,97.5780375987,511.575593816,0.0,44.4937663224,124.558693486,264.037037719,212.87805274,42.4850247072,8.67396027218
 09/04  22:00:00,914.261865532,97.5774534137,511.504906474,0.0,34.9616554283,124.558693486,275.032409103,238.034662831,28.3233498048,8.67439646654
 09/04  23:00:00,914.556646714,97.5775676072,511.263413673,0.0,34.9616554283,124.558693486,285.518504992,254.028552276,14.1616749024,17.3282778143
 09/04  24:00:00,900.473825443,97.5774534137,510.85964499,0.0,34.9616554283,113.312780494,295.578093227,281.239555003,5.66466996096,8.6738682633
 09/05  01:00:00,910.562290451,97.5774534137,510.484758259,0.0,46.0930336215,113.312780494,316.138340583,301.799207567,5.66466996096,8.67446305517
 09/05  02:00:00,909.368342445,97.5774534137,509.841724408,0.0,46.0930336215,113.312780494,340.709382036,326.369761067,5.66466996096,8.67495100746
 09/05  03:00:00,913.445274976,97.5774534137,512.753884187,0.0,46.0930336215,113.312780494,362.708672134,348.370414707,5.66466996096,8.67358746583
 09/05  04:00:00,1018.9924629,97.5774534137,522.985633687,0.0,100.150657288,148.969399434,358.154146494,343.815448483,5.66466996096,8.67402805
 09/05  05:00:00,1027.00893266,98.5106141885,528.128177038,0.0,100.150657288,149.894399434,560.899441662,538.063279728,14.1616749024,8.67448703204
 09/05  06:00:00,1253.43856293,101.296206517,528.207251671,0.0,176.471037341,302.612436532,411.325939213,374.327643386,28.3233498048,8.67494602254
 09/05  07:00:00,1358.11173304,104.361345812,519.843622854,0.0,243.2593065,310.10971186,388.072680367,328.153230763,42.4850247072,17.4344248974
 09/05  08:00:00,1393.13499322,105.884244725,512.796700657,0.0,243.2593065,310.10971186,334.912917753,260.775101553,56.6466996096,17.4911165902
 09/05  09:00:00,1442.63618603,109.241951869,518.492442296,0.0,243.2593065,302.612436532,245.018884385,185.003550283,42.4850247072,17.5303093954
 09/05  10:00:00,1460.65045121,113.674549239,522.853957526,0.0,243.2593065,310.10971186,246.117251881,148.922772701,70.808374512,26.3861046679
 09/05  11:00:00,1465.80502905,117.63174831,523.000488278,0.0,243.2593065,310.10971186,225.446654707,128.221016593,70.808374512,26.4172636022
 09/05  12:00:00,1427.39635013,121.422011265,522.514358771,0.0,243.2593065,310.10971186,209.991687002,112.853626694,70.808374512,26.3296857961
 09/05  13:00:00,1465.74550839,127.007612629,521.906998721,0.0,243.2593065,302.612436532,177.00180144,93.9391544609,56.6466996096,26.4159473699
 09/05  14:00:00,1471.41788962,133.439724189,521.11571599,0.0,243.2593065,302.612436532,143.975725915,75.1064039937,42.4850247072,26.3842972142
 09/05  15:00:00,1479.90708256,143.068874228,519.983764969,0.0,243.2593065,302.612436532,139.889341558,56.8914409736,56.6466996096,26.3512009746
 09/05  16:00:00,1493.01381671,150.544251735,518.990060046,0.0,243.2593065,310.10971186,145.67208783,43.1838481666,84.9700494144,17.5181902495
 09/05  17:00:00,1494.96414415,152.691118907,518.85296701,0.0,243.2593065,310.10971186,139.013797017,36.6453067111,84.9700494144,17.3984408913
 09/05  18:00:00,1178.10924276,97.6049291388,522.692541581,0.0,166.938926447,199.110933808,136.771052364,43.1118675511,84.9700494144,8.68913539816
 09/05  19:00:00,1184.41354539,97.6141587303,525.032545944,0.0,166.938926447,191.61365848,132.400147528,67.0645562458,56.6466996096,8.68889167262
 09/05  20:00:00,1052.71461637,97.5898455223,523.61901674,0.0,100.150657288,124.558693486,193.126123842,127.788609153,56.6466996096,8.69081507955
 09/05  21:00:00,1000.02362888,97.5824389679,514.765542304,0.0,100.150657288,124.558693486,219.867259913,160.050304096,42.4850247072,17.3319311097
 09/05  22:00:00,926.02031058,97.5774534137,511.021771198,0.0,46.0930336215,124.558693486,237.879717948,200.882374831,28.3233498048,8.67399331271
