Date/Time,Electricity:Facility [kW](Hourly),Fans:Electricity [kW](Hourly),Cooling:Electricity [kW](Hourly),Heating:Electricity [kW](Hourly),InteriorLights:Electricity [kW](Hourly),InteriorEquipment:Electricity [kW](Hourly),Gas:Facility [kW](Hourly),Heating:Gas [kW](Hourly),InteriorEquipment:Gas [kW](Hourly),Water Heater:WaterSystems:Gas [kW](Hourly)
 09/05  23:00:00,924.88137996,97.5774534137,510.409268324,0.0,46.0930336215,124.558693486,250.467099554,227.630978193,14.1616749024,8.67444645815
 09/05  24:00:00,910.002255478,97.5774534137,509.668268133,0.0,46.0930336215,113.312780494,279.449946822,265.110369988,5.66466996096,8.67490687323
 09/06  01:00:00,908.546775803,97.5774534137,508.684434381,0.0,46.0930336215,113.312780494,315.836423206,301.498068583,5.66466996096,8.67368466141
 09/06  02:00:00,921.925805313,97.5774534137,520.191773589,0.0,46.0930336215,113.312780494,350.219530604,335.880682244,5.66466996096,8.67417839847
 09/06  03:00:00,939.528361727,97.5774534137,535.933997809,0.0,46.0930336215,113.312780494,370.689739234,356.350406011,5.66466996096,8.67466326255
 09/06  04:00:00,1043.01650431,97.5774534137,548.469030659,0.0,100.150657288,148.969399434,361.371882109,347.03206698,5.66466996096,8.67514516833
 09/06  05:00:00,1043.80745791,100.625494164,544.966364165,0.0,100.150657288,149.894399434,488.61483672,465.779364743,14.1616749024,8.67379707468
 09/06  06:00:00,1268.56436893,106.414750641,538.603946368,0.0,176.471037341,302.612436532,387.462811028,350.465208087,28.3233498048,8.67425313656
 09/06  07:00:00,1366.52770058,110.834958159,521.06786844,0.0,243.2593065,310.10971186,365.561238159,305.642112244,42.4850247072,17.4341012077
 09/06  08:00:00,1400.96338415,112.336827213,512.816963058,0.0,243.2593065,310.10971186,309.181123456,235.044253348,56.6466996096,17.4901704992
 09/06  09:00:00,1452.08034315,118.280222432,518.774655397,0.0,243.2593065,302.612436532,231.428928326,162.655531244,42.4850247072,26.2883723748
 09/06  10:00:00,1470.62641034,124.659889436,521.805876879,0.0,243.2593065,310.10971186,219.232418546,128.010864376,70.808374512,20.4131796584
 09/06  11:00:00,1475.84671921,129.183395529,521.479126085,0.0,243.2593065,310.10971186,213.714558376,110.506796266,70.808374512,32.3993875976
 09/06  12:00:00,1440.14094288,136.338538003,520.344389577,0.0,243.2593065,310.10971186,177.47187808,89.1054229212,70.808374512,17.5580806467
 09/06  13:00:00,1481.56314465,145.202435361,519.52651888,0.0,243.2593065,302.612436532,144.812988199,61.7448087183,56.6466996096,26.4214798712
 09/06  14:00:00,1490.80038563,155.040010008,518.875025758,0.0,243.2593065,302.612436532,108.415597979,39.5425235081,42.4850247072,26.3880497635
 09/06  15:00:00,1500.00298557,164.893963815,518.222405273,0.0,243.2593065,302.612436532,105.671665283,22.6728542092,56.6466996096,26.3521114641
 09/06  16:00:00,1509.94820412,168.737815232,517.67051277,0.0,243.2593065,310.10971186,118.269527911,15.7816334052,84.9700494144,17.5178450919
 09/06  17:00:00,1512.06708869,170.878675941,517.692146136,0.0,243.2593065,310.10971186,113.057422957,10.6880910755,84.9700494144,17.3992824672
 09/06  18:00:00,1177.2161379,97.67632263,521.706559672,0.0,166.938926447,199.110933808,118.491041772,24.8301295718,84.9700494144,8.69086278559
 09/06  19:00:00,1185.06144519,97.7123857025,524.728449528,0.0,166.938926447,191.61365848,107.579991532,42.2426897562,56.6466996096,8.6906021658
 09/06  20:00:00,1053.95154143,97.6018273,523.858652304,0.0,100.150657288,124.558693486,155.125959756,81.1185737599,56.6466996096,17.3606863861
 09/06  21:00:00,1015.28748929,97.5929060699,524.796358752,0.0,100.150657288,124.558693486,154.720962946,103.558820406,42.4850247072,8.67711783271
 09/06  22:00:00,947.600188558,97.5790423555,524.854543307,0.0,46.0930336215,124.558693486,170.743289065,133.745999248,28.3233498048,8.67394001241
 09/06  23:00:00,948.462342745,97.5774534137,524.89520276,0.0,46.0930336215,124.558693486,180.010194267,157.174113716,14.1616749024,8.67440564824
 09/06  24:00:00,927.375555855,97.5774534137,518.648242704,0.0,46.0930336215,113.312780494,199.335744194,184.996188654,5.66466996096,8.67488557938
 09/07  01:00:00,918.670368747,97.5774534137,512.905097931,0.0,46.0930336215,113.312780494,222.985631228,208.647284753,5.66466996096,8.67367651382
 09/07  02:00:00,916.31741284,97.5774534137,512.127496815,0.0,46.0930336215,113.312780494,243.527787293,229.188928,5.66466996096,8.67418933209
 09/07  03:00:00,914.782158512,97.5774534137,511.575892887,0.0,46.0930336215,113.312780494,262.745241465,248.405876486,5.66466996096,8.67469501773
 09/07  04:00:00,1003.76466228,97.5774534137,510.926615746,0.0,100.150657288,148.969399434,261.560314269,247.220446056,5.66466996096,8.6751982517
 09/07  05:00:00,1011.83496197,104.744329134,510.26042976,0.0,100.150657288,149.894399434,375.167020216,352.329661612,14.1616749024,8.67568370146
 09/07  06:00:00,1243.22821652,110.24029147,509.303083232,0.0,176.471037341,302.612436532,288.925129811,251.926395133,28.3233498048,8.67538487341
 09/07  07:00:00,1363.93010657,115.948198203,511.216018419,0.0,243.2593065,310.10971186,280.159505558,220.239173698,42.4850247072,17.4353071532
 09/07  08:00:00,1427.41517144,126.099877435,518.860212949,0.0,243.2593065,310.10971186,217.882155584,143.744608016,56.6466996096,17.4908479585
 09/07  09:00:00,1479.22381268,142.66940105,519.939492284,0.0,243.2593065,302.612436532,146.582783761,77.8065578548,42.4850247072,26.2912011993
 09/07  10:00:00,1495.03061193,151.080701822,519.739251024,0.0,243.2593065,310.10971186,139.286303582,42.0876205843,70.808374512,26.3903084853
 09/07  11:00:00,1499.92705239,155.095028795,519.571585418,0.0,243.2593065,310.10971186,128.740717653,31.5122322085,70.808374512,26.4201109324
 09/07  12:00:00,1460.76659858,158.165521446,519.051610602,0.0,243.2593065,310.10971186,116.290551765,27.9190549522,70.808374512,17.5631223008
 09/07  13:00:00,1498.48820452,163.065377555,518.520116309,0.0,243.2593065,302.612436532,115.215255083,23.3457163378,56.6466996096,35.2228391356
 09/07  14:00:00,1503.56084206,168.631366851,517.964980333,0.0,243.2593065,302.612436532,78.9674290974,18.8837673336,42.4850247072,17.5986370566
 09/07  15:00:00,1506.17602011,171.744465946,517.507328655,0.0,243.2593065,302.612436532,97.5459616205,14.5433623841,56.6466996096,26.3558996269
 09/07  16:00:00,1514.22569465,173.655366576,517.02503497,0.0,243.2593065,310.10971186,122.627552805,11.3919130831,84.9700494144,26.2655903077
 09/07  17:00:00,1516.25453624,175.356962565,517.423786518,0.0,243.2593065,310.10971186,99.0058650201,5.3257818304,84.9700494144,8.71003377529
 09/07  18:00:00,1177.73641184,97.8356079526,522.045717127,0.0,166.938926447,199.110933808,113.316795183,19.6554530336,84.9700494144,8.69129273491
 09/07  19:00:00,1185.47725647,98.0312270162,524.731770677,0.0,166.938926447,191.61365848,104.852593469,30.8443507205,56.6466996096,17.3615431391
 09/07  20:00:00,1054.14592191,97.6617321195,523.880494494,0.0,100.150657288,124.558693486,124.650677984,59.3135196344,56.6466996096,8.69045874015
 09/07  21:00:00,1015.3618675,97.6354730883,524.730672056,0.0,100.150657288,124.558693486,124.601151031,73.4402407978,42.4850247072,8.67588552645
 09/07  22:00:00,947.637631958,97.6088027589,524.783710812,0.0,46.0930336215,124.558693486,132.576004593,95.5780267294,28.3233498048,8.67462805897
 09/07  23:00:00,948.431864187,97.5971438232,524.78234172,0.0,46.0930336215,124.558693486,135.797046471,112.960248837,14.1616749024,8.67512273145
 09/07  24:00:00,935.310785605,97.585836096,524.021608157,0.0,46.0930336215,113.312780494,149.269743041,134.930223386,5.66466996096,8.67484969358
 09/08  01:00:00,936.115919298,97.5779637062,524.87568094,0.0,46.0930336215,113.312780494,167.42437995,153.085358823,5.66466996096,8.67435116644
 09/08  02:00:00,936.085534668,97.5774534137,524.871732105,0.0,46.0930336215,113.312780494,185.042800864,170.70318873,5.66466996096,8.67494217309
 09/08  03:00:00,935.912006949,97.5774534137,524.784654131,0.0,46.0930336215,113.312780494,212.47422931,189.479901203,5.66466996096,17.3296581463
 09/08  04:00:00,1024.79059412,97.5774534137,521.329372286,0.0,100.150657288,148.969399434,203.10094853,188.761611838,5.66466996096,8.67466673153
 09/08  05:00:00,1035.8468673,110.826803844,518.592695838,0.0,100.150657288,149.894399434,295.130110631,272.293250051,14.1616749024,8.67518567794
 09/08  06:00:00,1272.53357887,120.315709711,520.889617394,0.0,176.471037341,302.612436532,211.578240371,174.580566583,28.3233498048,8.67432398336
 09/08  07:00:00,1396.88746779,135.74288103,519.183666871,0.0,243.2593065,310.10971186,185.5286956,125.608470607,42.4850247072,17.4352002856
 09/08  08:00:00,1452.39594861,150.08829534,519.018310079,0.0,243.2593065,310.10971186,139.867901658,65.7283071355,56.6466996096,17.4928949125
 09/08  09:00:00,1495.57161152,159.873855869,519.017513501,0.0,243.2593065,302.612436532,87.1949268241,27.1748493497,42.4850247072,17.5350527672
 09/08  10:00:00,1508.56244267,165.042623825,519.254992306,0.0,243.2593065,310.10971186,111.64159618,14.4404512031,70.808374512,26.3927704652
 09/08  11:00:00,1515.02575,170.606052698,519.129248031,0.0,243.2593065,310.10971186,103.151766906,5.91835119467,70.808374512,26.4250411996
 09/08  12:00:00,1477.28918925,174.608306109,519.13713243,0.0,243.2593065,310.10971186,99.0412853499,1.90113101942,70.808374512,26.3317798185
 09/08  13:00:00,1512.21113681,176.41485746,518.857895427,0.0,243.2593065,302.612436532,84.2185179958,1.14726362872,56.6466996096,26.4245547575
 09/08  14:00:00,1514.82026355,178.985963012,518.814778797,0.0,243.2593065,302.612436532,68.9758660752,0.0995346562331,42.4850247072,26.3913067117
 09/08  15:00:00,1516.71895354,181.059864411,518.706321717,0.0,243.2593065,302.612436532,83.0020666908,0.0,56.6466996096,26.3553670812
 09/08  16:00:00,1525.16811082,183.160543551,518.489459923,0.0,243.2593065,310.10971186,102.490570558,0.0,84.9700494144,17.5205211439
 09/08  17:00:00,1526.37659733,184.456254172,518.483397737,0.0,243.2593065,310.10971186,102.370121507,0.0,84.9700494144,17.4000720927
 09/08  18:00:00,1178.864408,98.5519645828,522.489513579,0.0,166.938926447,199.110933808,100.559445309,6.8995511379,84.9700494144,8.68984475712
 09/08  19:00:00,1187.74031342,98.5859568798,523.490968084,0.0,166.938926447,191.61365848,82.4429948296,17.106635928,56.6466996096,8.68965929202
 09/08  20:00:00,1053.28433897,97.7251478965,523.800147543,0.0,100.150657288,124.558693486,104.594201386,39.2571759117,56.6466996096,8.69032586447
 09/08  21:00:00,1014.67385717,97.6459583402,524.688546526,0.0,100.150657288,124.558693486,122.74005296,62.9215298158,42.4850247072,17.3334984372
 09/08  22:00:00,947.584292333,97.6216152485,524.753401987,0.0,46.0930336215,124.558693486,130.573690222,93.5754917133,28.3233498048,8.67484870376
 09/08  23:00:00,948.468436126,97.6044214059,524.843877332,0.0,46.0930336215,124.558693486,142.995117209,120.158074587,14.1616749024,8.6753677197
 09/08  24:00:00,935.140717218,97.5889037431,523.891752911,0.0,46.0930336215,113.312780494,165.460796617,151.122061492,5.66466996096,8.67406516439
 09/09  01:00:00,930.920996429,97.5783476666,521.391775733,0.0,46.0930336215,113.312780494,189.304956048,174.965588349,5.66466996096,8.67469773789
 09/09  02:00:00,918.792905439,97.5774534137,512.975890094,0.0,46.0930336215,113.312780494,214.814980761,200.475035476,5.66466996096,8.67527532435
 09/09  03:00:00,915.672835011,97.5774534137,511.759972418,0.0,46.0930336215,113.312780494,238.527809302,224.18730855,5.66466996096,8.67583079056
 09/09  04:00:00,924.343099202,97.5774534137,511.164228127,0.0,55.6251445156,113.312780494,247.922511972,233.583325938,5.66466996096,8.67451607341
 09/09  05:00:00,922.795428067,97.5774534137,510.543678747,0.0,55.6251445156,113.312780494,273.497639963,250.660925096,14.1616749024,8.67503996468
 09/09  06:00:00,990.387648202,97.5774534137,509.987704993,0.0,65.1572554096,176.889270242,249.655714557,212.656784906,28.3233498048,8.67557984668
 09/09  07:00:00,1114.75858169,107.043675561,511.957779619,0.0,109.682768182,220.96816451,311.52617224,260.365040211,42.4850247072,8.67610732177
 09/09  08:00:00,1139.67026086,107.503079898,520.256180071,0.0,109.682768182,220.96816451,253.806284401,179.771456344,56.6466996096,17.3881284475
 09/09  09:00:00,1261.74253499,119.018211791,522.529213145,0.0,131.945524568,266.955817592,174.128908013,114.204394591,42.4850247072,17.4394887152
 09/09  10:00:00,1275.35452194,125.580628964,522.011258557,0.0,131.945524568,274.45309292,171.382465262,83.0830306775,70.808374512,17.4910600726
 09/09  11:00:00,1280.83577901,130.068697564,521.991482083,0.0,131.945524568,274.45309292,155.02339354,66.7212295912,70.808374512,17.4937894367
 09/09  12:00:00,1251.46078924,132.803798658,521.808785849,0.0,131.945524568,274.45309292,145.907200898,57.6128942621,70.808374512,17.4859321235
 09/09  13:00:00,1247.93634456,137.201400632,521.318855185,0.0,131.945524568,266.955817592,122.009146663,47.8741748451,56.6466996096,17.4882722086
 09/09  14:00:00,1258.4610214,148.630754149,520.35161805,0.0,131.945524568,266.955817592,102.151507628,33.4437120842,42.4850247072,26.2227708369
 09/09  15:00:00,1132.91925126,97.6664658921,522.464312735,0.0,109.682768182,212.545889182,85.1155767996,10.9804875039,56.6466996096,17.4883896861
 09/09  16:00:00,1141.09662622,97.6611192248,523.597932116,0.0,109.682768182,220.04316451,124.56133455,22.1023943106,84.9700494144,17.4888908246
 09/09  17:00:00,1099.64998816,97.6026912593,524.755298208,0.0,109.682768182,220.04316451,161.002858828,58.6005052636,84.9700494144,17.4323041503
 09/09  18:00:00,1039.04016561,97.5947910028,509.634006557,0.0,100.150657288,199.110933808,215.394430852,121.748730233,84.9700494144,8.67565120434
 09/09  19:00:00,1043.82780666,97.5919410731,508.788010498,0.0,100.150657288,191.61365848,217.278194817,151.957151068,56.6466996096,8.67434413998
 09/09  20:00:00,929.829536188,97.5774797861,508.248974484,0.0,55.6251445156,124.558693486,292.294596853,226.973047234,56.6466996096,8.6748500095
 09/09  21:00:00,931.200687947,97.5774847282,509.343278595,0.0,55.6251445156,124.558693486,309.846852079,258.686446254,42.4850247072,8.67538111742
 09/09  22:00:00,929.266774241,97.5774534137,516.441934441,0.0,46.0930336215,124.558693486,325.491049989,288.493177675,28.3233498048,8.67452250894
 09/09  23:00:00,933.373046174,97.5774534137,519.113422579,0.0,46.0930336215,124.558693486,324.454927965,301.618657049,14.1616749024,8.67459601309
 09/09  24:00:00,922.256024175,97.5774534137,520.08561724,0.0,46.0930336215,113.312780494,328.724879804,314.385080487,5.66466996096,8.67512935617
 09/10  01:00:00,909.48044903,97.5774534137,518.811791726,0.0,34.9616554283,113.312780494,334.384640103,320.044174906,5.66466996096,8.67579523526
 09/10  02:00:00,906.398198189,97.5774534137,516.088785597,0.0,34.9616554283,113.312780494,339.425338548,325.08610693,5.66466996096,8.67456165749
 09/10  03:00:00,902.995047079,97.5774534137,513.115692028,0.0,34.9616554283,113.312780494,343.230912362,328.891124719,5.66466996096,8.67511768187
 09/10  04:00:00,911.299251071,97.5774534137,511.95647979,0.0,44.4937663224,113.312780494,341.303309479,318.308536522,5.66466996096,17.3301029967
 09/10  05:00:00,911.707430445,97.5774534137,512.555203856,0.0,44.4937663224,113.312780494,330.743355895,307.906744194,14.1616749024,8.67493679816
 09/10  06:00:00,982.485273168,97.5774534137,512.796862273,0.0,54.0258772165,176.889270242,266.898482443,229.899641496,28.3233498048,8.67549114233
 09/10  07:00:00,981.351875522,97.5774534137,513.511776931,0.0,54.0258772165,184.38654557,248.260543818,197.099463183,42.4850247072,8.67605592739
 09/10  08:00:00,1072.43662075,97.5774534137,519.494327776,0.0,65.1572554096,220.04316451,219.017056562,153.669384877,56.6466996096,8.70097207491
 09/10  09:00:00,1071.05608753,97.5774534137,523.859418148,0.0,65.1572554096,212.545889182,175.791661927,115.879060371,42.4850247072,17.427576849
 09/10  10:00:00,1078.59546561,97.5774534137,523.864750215,0.0,65.1572554096,220.04316451,182.404044142,94.1159271002,70.808374512,17.4797425298
 09/10  11:00:00,1079.76652721,97.5774534137,524.006490607,0.0,65.1572554096,220.04316451,169.40751597,81.1217167365,70.808374512,17.4774247213
 09/10  12:00:00,1078.79692181,97.5774534137,524.016110462,0.0,65.1572554096,220.04316451,163.496400084,75.2090145091,70.808374512,17.4790110627
 09/10  13:00:00,1071.29469852,97.5774534137,523.92631854,0.0,65.1572554096,212.545889182,139.175954293,65.0486139258,56.6466996096,17.4806407576
 09/10  14:00:00,1071.26884979,97.5806028671,523.840238949,0.0,65.1572554096,212.545889182,123.487385807,57.7737889042,42.4850247072,23.2285721954
 09/10  15:00:00,1071.73890639,97.5776537286,524.316148768,0.0,65.1572554096,212.545889182,136.786040119,59.6808964431,56.6466996096,20.4584440667
 09/10  16:00:00,1046.89818486,97.5774534137,524.863805197,0.0,65.1572554096,220.04316451,175.590657998,73.1420486808,84.9700494144,17.4785599026
 09/10  17:00:00,999.789011303,97.5774534137,524.697590915,0.0,54.0258772165,184.38654557,199.44716551,105.753028958,84.9700494144,8.72408713762
 09/10  18:00:00,966.217693105,97.5774534137,522.314764168,0.0,44.4937663224,163.454314868,266.436980688,164.135883021,84.9700494144,17.3310482532
 09/10  19:00:00,960.454196018,97.5774534137,512.932467158,0.0,44.4937663224,155.95703954,257.841820985,192.5197541,56.6466996096,8.67536727511
 09/10  20:00:00,924.267132413,97.5774534137,510.930367553,0.0,44.4937663224,124.558693486,309.541748191,244.219116989,56.6466996096,8.67593159271
 09/10  21:00:00,922.937409569,97.5774534137,510.861321506,0.0,44.4937663224,124.558693486,312.897172217,261.737505826,42.4850247072,8.6746416838
 09/10  22:00:00,913.706781559,97.5774534137,511.564587221,0.0,34.9616554283,124.558693486,315.628186249,278.629659705,28.3233498048,8.67517673954
 09/10  23:00:00,915.614147846,97.5774534137,511.921928241,0.0,34.9616554283,124.558693486,305.327086285,282.489675253,14.1616749024,8.67573612917
 09/10  24:00:00,903.533895821,97.5774534137,512.1752719,0.0,34.9616554283,113.312780494,304.618221047,290.279080354,5.66466996096,8.67447073132
 09/11  01:00:00,915.652113456,97.5774534137,512.45375786,0.0,46.0930336215,113.312780494,304.082616303,289.742829169,5.66466996096,8.67511717287
 09/11  02:00:00,916.326565565,97.5774534137,512.682599295,0.0,46.0930336215,113.312780494,306.359026171,292.018599539,5.66466996096,8.67575667123
 09/11  03:00:00,916.724644224,97.5774534137,512.791810225,0.0,46.0930336215,113.312780494,310.144796462,295.805028564,5.66466996096,8.67509793646
 09/11  04:00:00,1007.48036198,97.5774534137,512.867181598,0.0,100.150657288,148.969399434,292.550316547,278.210575823,5.66466996096,8.67507076251
 09/11  05:00:00,1009.68610542,98.4789090138,513.030352969,0.0,100.150657288,149.894399434,473.505318996,450.667199594,14.1616749024,8.67644449979
 09/11  06:00:00,1243.08334018,101.993207071,514.660838512,0.0,176.471037341,302.612436532,328.48401887,282.82937308,28.3233498048,17.3312959851
 09/11  07:00:00,1365.61775594,105.581308314,519.462070607,0.0,243.2593065,310.10971186,280.896978436,229.681989994,42.4850247072,8.729963735
 09/11  08:00:00,1414.87849506,108.971391099,522.749194281,0.0,243.2593065,310.10971186,259.018512387,176.138615658,56.6466996096,26.2331971194
 09/11  09:00:00,1453.89986781,114.807938115,522.6231606,0.0,243.2593065,302.612436532,185.706208014,125.680876215,42.4850247072,17.5403070917
 09/11  10:00:00,1470.3508674,124.5495497,521.764986394,0.0,243.2593065,310.10971186,178.472248392,81.2659443546,70.808374512,26.3979295253
 09/11  11:00:00,1479.6519123,132.997400381,521.544632077,0.0,243.2593065,310.10971186,153.022333522,55.7850927907,70.808374512,26.4288662197
 09/11  12:00:00,1443.1776551,138.47456094,521.299789155,0.0,243.2593065,310.10971186,140.044034882,42.8956972768,70.808374512,26.339963093
 09/11  13:00:00,1482.58111382,145.419066558,520.397530757,0.0,243.2593065,302.612436532,114.349822657,31.2737403671,56.6466996096,26.4293826808
 09/11  14:00:00,1489.14004131,152.660943701,519.717072654,0.0,243.2593065,302.612436532,88.1150153835,19.2335584133,42.4850247072,26.3964322629
 09/11  15:00:00,1492.99903973,156.852950657,519.525300781,0.0,243.2593065,302.612436532,95.2060057308,12.1986493652,56.6466996096,26.360656756
 09/11  16:00:00,1499.19869842,157.440040087,518.535237201,0.0,243.2593065,310.10971186,117.905023036,15.4111505995,84.9700494144,17.5238230225
 09/11  17:00:00,1500.47538687,158.662201288,518.585037794,0.0,243.2593065,310.10971186,117.802635817,15.4301565553,84.9700494144,17.4024298471
 09/11  18:00:00,1177.58318953,97.5832906748,522.353382721,0.0,166.938926447,199.110933808,131.168179089,37.5071980632,84.9700494144,8.69093161106
 09/11  19:00:00,1188.46084202,97.5889557348,524.548258486,0.0,166.938926447,191.61365848,126.265514586,60.9280225048,56.6466996096,8.69079247153
 09/11  20:00:00,1053.71579607,97.5774534137,523.741056217,0.0,100.150657288,124.558693486,184.959342767,110.950178448,56.6466996096,17.3624647088
 09/11  21:00:00,1015.13606171,97.5774534137,524.722272619,0.0,100.150657288,124.558693486,191.716149287,140.553771672,42.4850247072,8.67735290788
 09/11  22:00:00,947.440529006,97.5774534137,524.737397342,0.0,46.0930336215,124.558693486,207.016037298,170.01657778,28.3233498048,8.67610971321
 09/11  23:00:00,947.921082389,97.5774534137,524.51590731,0.0,46.0930336215,124.558693486,211.595080557,188.758565793,14.1616749024,8.67483986094
 09/11  24:00:00,925.629730114,97.5774534137,517.419874535,0.0,46.0930336215,113.312780494,224.167495687,209.827428133,5.66466996096,8.67539759256
 09/12  01:00:00,922.066544948,97.5774534137,514.905730229,0.0,46.0930336215,113.312780494,237.834454904,223.493646274,5.66466996096,8.67613866983
 09/12  02:00:00,919.338123133,97.5774534137,513.2922027,0.0,46.0930336215,113.312780494,251.998393735,237.658787414,5.66466996096,8.67493636018
 09/12  03:00:00,918.633236727,97.5774534137,513.186454456,0.0,46.0930336215,113.312780494,263.996159426,249.655967723,5.66466996096,8.67552174289
 09/12  04:00:00,1012.13115619,97.5774534137,513.091283051,0.0,100.150657288,148.969399434,253.361920703,239.02112142,5.66466996096,8.67612932232
 09/12  05:00:00,1016.3783192,101.148668456,512.881090721,0.0,100.150657288,149.894399434,372.374268929,349.535864027,14.1616749024,8.67672999919
 09/12  06:00:00,1250.8771063,107.226260356,515.280884754,0.0,176.471037341,302.612436532,265.521195752,228.521325486,28.3233498048,8.67652046066
 09/12  07:00:00,1373.289976,114.125625005,518.833617708,0.0,243.2593065,310.10971186,252.746744753,192.822242612,42.4850247072,17.4394774332
 09/12  08:00:00,1427.35705701,122.406522659,521.761562363,0.0,243.2593065,310.10971186,209.706535239,135.563518844,56.6466996096,17.4963167857
 09/12  09:00:00,1473.14175495,136.003683531,520.609025501,0.0,243.2593065,302.612436532,146.447647452,77.6615097236,42.4850247072,26.3011130209
 09/12  10:00:00,1488.61399462,144.339317243,520.16869509,0.0,243.2593065,310.10971186,142.858562079,45.6475742208,70.808374512,26.4026133464
 09/12  11:00:00,1494.1425657,149.075328171,519.941847879,0.0,243.2593065,310.10971186,127.784679353,30.5424939439,70.808374512,26.433810897
 09/12  12:00:00,1457.85295949,154.834686078,519.597670196,0.0,243.2593065,310.10971186,116.27105281,19.1229689427,70.808374512,26.3397093552
 09/12  13:00:00,1497.04109257,160.670122351,519.549223327,0.0,243.2593065,302.612436532,95.905668363,12.8258058951,56.6466996096,26.4331628583
 09/12  14:00:00,1501.77446668,165.717519372,519.187910314,0.0,243.2593065,302.612436532,78.5373759,9.65569865048,42.4850247072,26.3966525423
 09/12  15:00:00,1506.45421644,170.685882179,518.917194634,0.0,243.2593065,302.612436532,87.5655710819,4.55315921669,56.6466996096,26.3657122556
 09/12  16:00:00,1516.99828203,174.749096476,518.777762236,0.0,243.2593065,310.10971186,103.300790073,0.807073840874,84.9700494144,17.5236668173
 09/12  17:00:00,1518.76984437,176.400901634,518.905689593,0.0,243.2593065,310.10971186,102.485587418,0.113276580077,84.9700494144,17.402261423
 09/12  18:00:00,1178.34991173,97.6184280818,522.878394355,0.0,166.938926447,199.110933808,106.323014033,12.662177971,84.9700494144,8.69078664754
 09/12  19:00:00,1187.02201296,97.6094659712,523.765762851,0.0,166.938926447,191.61365848,98.8648357729,33.5274656937,56.6466996096,8.69067046961
 09/12  20:00:00,1053.03830223,97.5802757411,523.754522536,0.0,100.150657288,124.558693486,140.531064716,75.1938804322,56.6466996096,8.69048467407
 09/12  21:00:00,1014.63377964,97.5774534137,524.77648299,0.0,100.150657288,124.558693486,164.466763437,104.646136463,42.4850247072,17.3356022674
 09/12  22:00:00,947.580441661,97.5774534137,524.837905091,0.0,46.0930336215,124.558693486,176.289503643,139.290151847,28.3233498048,8.67600199125
 09/12  23:00:00,948.490321766,97.5774534137,524.925980084,0.0,46.0930336215,124.558693486,187.574247123,164.738284184,14.1616749024,8.67428803718
 09/12  24:00:00,925.256531431,97.5774534137,517.155651818,0.0,46.0930336215,113.312780494,205.471152254,191.131145898,5.66466996096,8.67533639481
 09/13  01:00:00,919.424647348,97.5774534137,513.201638065,0.0,46.0930336215,113.312780494,223.705894843,209.365129107,5.66466996096,8.67609577489
 09/13  02:00:00,918.337010065,97.5774534137,512.917982978,0.0,46.0930336215,113.312780494,238.809781846,224.468334336,5.66466996096,8.67677754867
 09/13  03:00:00,917.298324045,97.5774534137,512.614378975,0.0,46.0930336215,113.312780494,253.987311911,239.647114667,5.66466996096,8.67552728283
 09/13  04:00:00,1007.13412147,97.5774534137,512.406016792,0.0,100.150657288,148.969399434,247.356684115,233.015864125,5.66466996096,8.67615002982
 09/13  05:00:00,1016.5101111,104.800707401,512.097573884,0.0,100.150657288,149.894399434,349.109432387,326.270965653,14.1616749024,8.67679183173
 09/13  06:00:00,1248.72733581,110.640221239,512.9505377,0.0,176.471037341,302.612436532,269.440438118,232.440495302,28.3233498048,8.67659301112
 09/13  07:00:00,1377.66270409,120.909534232,516.99744095,0.0,243.2593065,310.10971186,236.249145107,176.324103128,42.4850247072,17.4400172723
 09/13  08:00:00,1439.80756516,136.381911296,520.212472926,0.0,243.2593065,310.10971186,177.069985301,102.926173639,56.6466996096,17.4971120522
 09/13  09:00:00,1483.56449542,147.653746214,519.339433497,0.0,243.2593065,302.612436532,116.249701814,47.4619777239,42.4850247072,26.3026993832
 09/13  10:00:00,1500.72746328,156.99674127,519.571350109,0.0,243.2593065,310.10971186,117.424061038,20.2109680135,70.808374512,26.4047185127
 09/13  11:00:00,1508.36544352,163.734311039,519.470025447,0.0,243.2593065,310.10971186,109.103760353,11.8591684195,70.808374512,26.436217421
 09/13  12:00:00,1470.95800581,168.044152838,519.485117472,0.0,243.2593065,310.10971186,104.382457953,7.2321598942,70.808374512,26.3419235464
 09/13  13:00:00,1507.98743262,172.02183837,519.158662502,0.0,243.2593065,302.612436532,86.4107042716,3.33172937469,56.6466996096,26.4322752873
 09/13  14:00:00,1511.24504194,175.375572728,518.972400257,0.0,243.2593065,302.612436532,69.6511880683,0.766719384903,42.4850247072,26.3994439762
 09/13  15:00:00,1513.74886782,178.130606909,518.789419683,0.0,243.2593065,302.612436532,83.0528197978,0.0423274679198,56.6466996096,26.3637927203
 09/13  16:00:00,1520.93331911,179.218565695,518.37426455,0.0,243.2593065,310.10971186,102.495719446,0.0,84.9700494144,17.5256700321
 09/13  17:00:00,1521.95025502,180.292771786,518.306255535,0.0,243.2593065,310.10971186,102.37378365,0.0,84.9700494144,17.4037342356
 09/13  18:00:00,1178.09030297,97.7135136314,522.586340872,0.0,166.938926447,199.110933808,104.051359323,10.389799644,84.9700494144,8.69151026484
 09/13  19:00:00,1188.80537719,97.6762000603,524.660977956,0.0,166.938926447,191.61365848,90.007566656,24.6694585711,56.6466996096,8.69140847526
 09/13  20:00:00,1053.80489263,97.6278503779,523.683068019,0.0,100.150657288,124.558693486,134.412625598,60.402108447,56.6466996096,17.3638175416
 09/13  21:00:00,1015.21043769,97.6118532275,524.704888182,0.0,100.150657288,124.558693486,137.905314587,86.7422764046,42.4850247072,8.6780134756
 09/13  22:00:00,947.57334604,97.5921920355,524.818129173,0.0,46.0930336215,124.558693486,155.157030122,118.156873734,28.3233498048,8.67680658341
 09/13  23:00:00,948.420651272,97.5796734047,524.859339246,0.0,46.0930336215,124.558693486,167.763629315,144.926410857,14.1616749024,8.67554355624
 09/13  24:00:00,933.635713491,97.5774534137,522.922398222,0.0,46.0930336215,113.312780494,186.664404223,172.323569356,5.66466996096,8.67616490593
 09/14  01:00:00,925.594420018,97.5774534137,517.602364047,0.0,46.0930336215,113.312780494,207.978071371,193.636437351,5.66466996096,8.67696405914
 09/14  02:00:00,917.870561658,97.5774534137,512.486222741,0.0,46.0930336215,113.312780494,230.702060432,216.361631553,5.66466996096,8.6757589175
 09/14  03:00:00,915.915346786,97.5774534137,511.964975135,0.0,46.0930336215,113.312780494,251.489380184,237.14829094,5.66466996096,8.67641928322
 09/14  04:00:00,1004.94519057,97.5774534137,511.416682063,0.0,100.150657288,148.969399434,250.133117108,235.793462929,5.66466996096,8.67498421789
 09/14  05:00:00,1017.51960285,108.072871844,510.787932046,0.0,100.150657288,149.894399434,349.026700215,326.187858451,14.1616749024,8.67716686171
 09/14  06:00:00,1249.03110664,113.978721862,511.1319407,0.0,176.471037341,302.612436532,288.726687234,243.071448379,28.3233498048,17.3318890497
 09/14  07:00:00,1373.52301591,122.4272799,513.35840067,0.0,243.2593065,310.10971186,249.39559249,198.179758847,42.4850247072,8.73080893561
 09/14  08:00:00,1439.64292135,137.441593034,519.134951187,0.0,243.2593065,310.10971186,205.029018253,122.145183975,56.6466996096,26.2371346681
 09/14  09:00:00,1483.49874066,147.627766355,519.314794334,0.0,243.2593065,302.612436532,127.431562921,67.4028965015,42.4850247072,17.5436417123
 09/14  10:00:00,1496.15029286,152.642512475,519.366131951,0.0,243.2593065,310.10971186,140.166749399,42.9539915238,70.808374512,26.4043833628
 09/14  11:00:00,1501.27447666,156.913764838,519.172213036,0.0,243.2593065,310.10971186,128.027110464,30.7825287423,70.808374512,26.4362072095
 09/14  12:00:00,1463.44132239,161.026390012,518.933411231,0.0,243.2593065,310.10971186,121.506810782,24.3561535378,70.808374512,26.3422827324
 09/14  13:00:00,1499.72029769,164.427688826,518.479238832,0.0,243.2593065,302.612436532,105.127302185,22.0427017185,56.6466996096,26.4379008566
 09/14  14:00:00,1502.20317819,167.63016907,517.736582498,0.0,243.2593065,302.612436532,89.5455268167,20.6603816918,42.4850247072,26.4001204177
 09/14  15:00:00,1502.34063075,168.593047667,516.955324425,0.0,243.2593065,302.612436532,104.771538038,21.7556543743,56.6466996096,26.3691840541
 09/14  16:00:00,1502.7234716,163.579512951,515.78196175,0.0,243.2593065,310.10971186,134.955137,32.4597992566,84.9700494144,17.5252883289
 09/14  17:00:00,1498.00105198,160.317487703,514.362701791,0.0,243.2593065,310.10971186,148.688223579,46.3137398572,84.9700494144,17.4044343078
 09/14  18:00:00,1170.41375098,97.6158521346,516.869186334,0.0,166.938926447,199.110933808,184.280988822,90.6177242427,84.9700494144,8.69321516442
 09/14  19:00:00,1166.63852528,97.6230122946,509.761817566,0.0,166.938926447,191.61365848,183.731281559,118.391468,56.6466996096,8.69311394992
 09/14  20:00:00,1034.38846394,97.6040934437,511.722867995,0.0,100.150657288,124.558693486,233.809963556,159.79712273,56.6466996096,17.3661412156
 09/14  21:00:00,995.81661369,97.5974985738,512.08574409,0.0,100.150657288,124.558693486,219.320963768,168.158101389,42.4850247072,8.67783767234
 09/14  22:00:00,928.978699348,97.5841015159,512.47374464,0.0,46.0930336215,124.558693486,224.65556497,187.655533365,28.3233498048,8.67668180104
 09/14  23:00:00,929.846050768,97.5777119132,512.543023735,0.0,46.0930336215,124.558693486,222.952313387,200.115167675,14.1616749024,8.67547081001
 09/14  24:00:00,917.143217881,97.5774534137,512.705054091,0.0,46.0930336215,113.312780494,228.485287083,214.144527104,5.66466996096,8.67609001798
 09/15  01:00:00,917.948172719,97.5774534137,512.883958514,0.0,46.0930336215,113.312780494,233.896751906,219.55520568,5.66466996096,8.67687626514
 09/15  02:00:00,918.423116685,97.5774534137,513.036582786,0.0,46.0930336215,113.312780494,240.678366413,226.337963665,5.66466996096,8.67573278694
 09/15  03:00:00,918.50185688,97.5774534137,513.073851046,0.0,46.0930336215,113.312780494,249.025809198,234.684737353,5.66466996096,8.67640188331
 09/15  04:00:00,1012.55352878,97.5774534137,513.1480408,0.0,100.150657288,148.969399434,244.954801957,221.957168719,5.66466996096,17.3329632772
 09/15  05:00:00,1027.24855606,107.543676679,515.284094816,0.0,100.150657288,149.894399434,319.578705774,296.740498498,14.1616749024,8.67653237287
 09/15  06:00:00,1264.48368545,116.830934337,518.077778051,0.0,176.471037341,302.612436532,231.585122844,194.584561146,28.3233498048,8.67721189376
 09/15  07:00:00,1389.77715865,127.466627007,520.403656282,0.0,243.2593065,310.10971186,222.835884456,162.911795567,42.4850247072,17.4390641822
 09/15  08:00:00,1437.64048777,134.334544019,520.194807955,0.0,243.2593065,310.10971186,210.399342073,136.254450613,56.6466996096,17.4981918502
 09/15  09:00:00,1476.26428217,140.343378856,519.534369077,0.0,243.2593065,302.612436532,168.909758938,108.880595401,42.4850247072,17.5441388297
 09/15  10:00:00,1487.60490863,144.584124629,519.12626032,0.0,243.2593065,310.10971186,181.972395702,84.7594774676,70.808374512,26.4045437225
 09/15  11:00:00,1493.40992489,149.332256201,519.114359772,0.0,243.2593065,310.10971186,156.722901908,59.4759189916,70.808374512,26.4386084045
 09/15  12:00:00,1455.93651494,153.585347109,519.166339921,0.0,243.2593065,310.10971186,135.876311831,38.721974759,70.808374512,26.3459625603
 09/15  13:00:00,1494.12923739,158.424973136,519.174894726,0.0,243.2593065,302.612436532,107.830026976,24.7476408727,56.6466996096,26.4356864935
 09/15  14:00:00,1499.32327173,163.55953171,519.205382122,0.0,243.2593065,302.612436532,85.1944131493,16.306074983,42.4850247072,26.4033134591
 09/15  15:00:00,1502.83806829,166.986996638,519.290673299,0.0,243.2593065,302.612436532,92.8702435401,9.85060461289,56.6466996096,26.3729393177
 09/15  16:00:00,1512.54014191,170.056475425,519.253714143,0.0,243.2593065,310.10971186,116.497750774,5.24731048752,84.9700494144,26.280390872
 09/15  17:00:00,1512.99848707,170.355132957,519.397250142,0.0,243.2593065,310.10971186,99.4078063754,5.72498086837,84.9700494144,8.71277609265
 09/15  18:00:00,1177.98305513,97.5774534137,522.709511382,0.0,166.938926447,199.110933808,130.322250826,36.6586400482,84.9700494144,8.69356136372
 09/15  19:00:00,1187.66656935,97.5774534137,524.539897975,0.0,166.938926447,191.61365848,133.822117548,59.8085342779,56.6466996096,17.3668836609
 09/15  20:00:00,1052.98907209,97.5774534137,523.744248774,0.0,100.150657288,124.558693486,168.218361629,102.878307338,56.6466996096,8.69335468106
 09/15  21:00:00,1014.30482007,97.5774534137,524.462949035,0.0,100.150657288,124.558693486,174.836388697,123.672819979,42.4850247072,8.67854401102
 09/15  22:00:00,947.155263232,97.5774534137,524.426622201,0.0,46.0930336215,124.558693486,183.721461344,146.722505239,28.3233498048,8.67560630063
 09/15  23:00:00,947.994830872,97.5774534137,524.446619417,0.0,46.0930336215,124.558693486,185.094441779,162.256530609,14.1616749024,8.67623626843
 09/15  24:00:00,934.937640244,97.5774534137,523.727344657,0.0,46.0930336215,113.312780494,202.805939156,179.808510777,5.66466996096,17.3327584186
 09/16  01:00:00,935.70385147,97.5774534137,524.526542451,0.0,46.0930336215,113.312780494,208.389457781,194.048237936,5.66466996096,8.67654988468
 09/16  02:00:00,935.720421029,97.5774534137,524.559504839,0.0,46.0930336215,113.312780494,223.695588809,209.353630139,5.66466996096,8.67728870944
 09/16  03:00:00,935.725112239,97.5774534137,524.577273096,0.0,46.0930336215,113.312780494,237.87756099,223.536784846,5.66466996096,8.67610618368
 09/16  04:00:00,946.058802083,97.5774534137,524.568362616,0.0,55.6251445156,113.312780494,240.740512271,226.399057911,5.66466996096,8.67678439941
 09/16  05:00:00,946.004767866,97.5774534137,524.580129683,0.0,55.6251445156,113.312780494,259.981854844,237.14269019,14.1616749024,8.67748975205
 09/16  06:00:00,1014.13999804,97.5774534137,523.543740143,0.0,65.1572554096,176.889270242,227.39473792,190.395103412,28.3233498048,8.67628470331
 09/16  07:00:00,1128.37624163,103.988430261,521.748506545,0.0,109.682768182,220.96816451,285.21580484,234.053804891,42.4850247072,8.67697524222
 09/16  08:00:00,1140.72505956,105.32656269,522.696395246,0.0,109.682768182,220.96816451,230.3431928,156.30493151,56.6466996096,17.3915616802
 09/16  09:00:00,1258.04875162,115.642736651,522.249926256,0.0,131.945524568,266.955817592,155.676018599,95.7462479587,42.4850247072,17.444745933
 09/16  10:00:00,1271.05559662,121.337878469,522.034738002,0.0,131.945524568,274.45309292,157.918890152,69.6125339794,70.808374512,17.4979816606
 09/16  11:00:00,1278.64492768,128.138052584,521.795441919,0.0,131.945524568,274.45309292,140.718318982,52.4123881462,70.808374512,17.4975563242
 09/16  12:00:00,1253.68219679,135.83404764,521.078106898,0.0,131.945524568,274.45309292,125.487957851,37.1857444675,70.808374512,17.493838872
 09/16  13:00:00,1253.19773234,143.557329612,520.26800705,0.0,131.945524568,266.955817592,105.578672215,22.6989416423,56.6466996096,26.2330309635
 09/16  14:00:00,1261.78007609,152.490249129,519.878205185,0.0,131.945524568,266.955817592,70.9960643503,11.0178670401,42.4850247072,17.493172603
 09/16  15:00:00,1132.45232072,97.5926032629,522.148697886,0.0,109.682768182,212.545889182,77.8889698329,3.74580846599,56.6466996096,17.4964617573
 09/16  16:00:00,1140.98190113,97.6132624527,523.398121043,0.0,109.682768182,220.04316451,107.194175925,4.73240757955,84.9700494144,17.4917189312
 09/16  17:00:00,1099.03307784,97.6497443679,523.79570822,0.0,109.682768182,220.04316451,107.79690836,5.39081641534,84.9700494144,17.43604253
 09/16  18:00:00,1059.78286444,97.6080869301,523.585916733,0.0,100.150657288,199.110933808,113.866112788,20.2201205601,84.9700494144,8.67594281389
 09/16  19:00:00,1069.34396473,97.5941239903,524.492839922,0.0,100.150657288,191.61365848,103.985835542,38.6625114716,56.6466996096,8.6766244609
 09/16  20:00:00,956.670826504,97.5774534137,523.546807165,0.0,55.6251445156,124.558693486,148.039657026,82.71562146,56.6466996096,8.67733595646
 09/16  21:00:00,956.975642975,97.5774534137,524.32178389,0.0,55.6251445156,124.558693486,151.28426802,100.12310391,42.4850247072,8.67613940291
 09/16  22:00:00,946.876552039,97.5774534137,524.378959724,0.0,46.0930336215,124.558693486,156.248292376,119.248128208,28.3233498048,8.67681436299
 09/16  23:00:00,948.00049778,97.5774534137,524.467741382,0.0,46.0930336215,124.558693486,167.162733674,135.667234582,14.1616749024,17.3338241902
 09/16  24:00:00,934.941184367,97.5774534137,523.74140426,0.0,46.0930336215,113.312780494,168.993027997,154.651360237,5.66466996096,8.67699779965
 09/17  01:00:00,924.535829495,97.5774534137,524.551020152,0.0,34.9616554283,113.312780494,184.377263799,170.036585697,5.66466996096,8.67600814076
 09/17  02:00:00,924.569313373,97.5774534137,524.600664582,0.0,34.9616554283,113.312780494,200.695005474,186.353602363,5.66466996096,8.67673315032
 09/17  03:00:00,924.607256046,97.5774534137,524.651321231,0.0,34.9616554283,113.312780494,217.452897482,203.11075664,5.66466996096,8.67747088046
 09/17  04:00:00,934.973912789,97.5774534137,524.662963064,0.0,44.4937663224,113.312780494,223.517402588,209.176425918,5.66466996096,8.67630670904
 09/17  05:00:00,931.765394131,97.5774534137,522.523331117,0.0,44.4937663224,113.312780494,245.427476818,222.588800273,14.1616749024,8.67700164265
 09/17  06:00:00,989.297002145,97.5774534137,514.262414164,0.0,54.0258772165,176.889270242,223.400264204,186.399178854,28.3233498048,8.67773554483
 09/17  07:00:00,987.348833316,97.5774534137,515.693522718,0.0,54.0258772165,184.38654557,223.391118198,172.229553714,42.4850247072,8.67653977627
 09/17  08:00:00,1078.36658429,97.5774534137,523.744014282,0.0,65.1572554096,220.04316451,204.215484276,130.184889175,56.6466996096,17.3838954914
 09/17  09:00:00,1071.1545957,97.5774534137,523.952403779,0.0,65.1572554096,212.545889182,163.199327568,103.27914467,42.4850247072,17.4351581905
 09/17  10:00:00,1078.48840288,97.577469739,523.733329933,0.0,65.1572554096,220.04316451,169.873060063,81.5780116843,70.808374512,17.4866738668
 09/17  11:00:00,1079.57894088,97.6043860914,523.754811809,0.0,65.1572554096,220.04316451,153.476241803,65.178848523,70.808374512,17.4890187678
 09/17  12:00:00,1078.93809846,97.6423134874,524.056463503,0.0,65.1572554096,220.04316451,147.865091664,59.5731393511,70.808374512,17.4835778013
 09/17  13:00:00,1071.46198205,97.6745183741,523.933519742,0.0,65.1572554096,212.545889182,126.704972061,52.572673358,56.6466996096,17.4855990935
 09/17  14:00:00,1071.19312501,97.7135683568,523.577394967,0.0,65.1572554096,212.545889182,99.8854306031,39.912466648,42.4850247072,17.4879392479
 09/17  15:00:00,1071.05047754,97.7915782502,523.361704724,0.0,65.1572554096,212.545889182,111.498908337,28.6337057478,56.6466996096,26.21850298
 09/17  16:00:00,1045.39765835,97.8407662106,522.968362935,0.0,65.1572554096,220.04316451,123.948357271,21.4925244072,84.9700494144,17.485783449
 09/17  17:00:00,998.97728338,97.8135402482,523.352090095,0.0,54.0258772165,184.38654557,127.083094589,24.6791051353,84.9700494144,17.4339400396
 09/17  18:00:00,968.505802009,97.7505321082,523.476540263,0.0,44.4937663224,163.454314868,128.514045632,34.8668204919,84.9700494144,8.67717572552
 09/17  19:00:00,977.237809568,97.6969093766,523.565678897,0.0,44.4937663224,155.95703954,108.17710556,42.8543749566,56.6466996096,8.67603099336
 09/17  20:00:00,945.8651574,97.6667813276,523.777689837,0.0,44.4937663224,124.558693486,129.336444405,64.0130478805,56.6466996096,8.67669691468
 09/17  21:00:00,945.510722476,97.6379195161,523.942372894,0.0,44.4937663224,124.558693486,129.433739946,78.2712976077,42.4850247072,8.67741763134
 09/17  22:00:00,935.471393955,97.6237087078,524.093284118,0.0,34.9616554283,124.558693486,135.270336049,98.2707307797,28.3233498048,8.67625546477
 09/17  23:00:00,936.665246219,97.6102359297,524.277551856,0.0,34.9616554283,124.558693486,141.433714477,118.595095497,14.1616749024,8.67694407709
 09/17  24:00:00,923.651861108,97.5961801083,523.618213831,0.0,34.9616554283,113.312780494,157.652143254,143.309797096,5.66466996096,8.6776761972
 09/18  01:00:00,935.730629467,97.5858144913,524.558751606,0.0,46.0930336215,113.312780494,180.200267488,165.859008843,5.66466996096,8.67658868442
 09/18  02:00:00,935.821134322,97.5777121396,524.675662582,0.0,46.0930336215,113.312780494,215.629602029,192.631201994,5.66466996096,17.3337300733
 09/18  03:00:00,931.993460298,97.5774534137,522.130142084,0.0,46.0930336215,113.312780494,234.430628422,220.088936417,5.66466996096,8.67702204495
 09/18  04:00:00,1008.77985946,97.5774534137,512.889707114,0.0,100.150657288,148.969399434,240.569484925,226.227041062,5.66466996096,8.67777390236
 09/18  05:00:00,1008.37519348,99.5661715191,511.617787178,0.0,100.150657288,149.894399434,406.3503352,383.512036054,14.1616749024,8.67662424415
 09/18  06:00:00,1238.4782166,104.391848304,510.599456225,0.0,176.471037341,302.612436532,293.355265792,256.354568933,28.3233498048,8.67734705413
 09/18  07:00:00,1355.83047323,108.498917643,510.562835976,0.0,243.2593065,310.10971186,293.772212138,233.84277404,42.4850247072,17.4444133906
 09/18  08:00:00,1405.2590199,111.154776091,514.508001581,0.0,243.2593065,310.10971186,275.754245005,201.606908703,56.6466996096,17.5006366916
 09/18  09:00:00,1451.59335053,115.44770116,520.503963939,0.0,243.2593065,302.612436532,232.48021112,163.686917556,42.4850247072,26.3082688558
 09/18  10:00:00,1465.64357398,119.118936413,522.482009831,0.0,243.2593065,310.10971186,237.634795751,140.415301733,70.808374512,26.4111195054
 09/18  11:00:00,1469.09964888,121.991435276,522.003155808,0.0,243.2593065,310.10971186,225.870557421,128.615120525,70.808374512,26.4470623836
 09/18  12:00:00,1430.12382538,125.17207841,521.560550167,0.0,243.2593065,310.10971186,216.380670348,119.220163803,70.808374512,26.3521320327
 09/18  13:00:00,1466.50247367,128.884545949,520.849695299,0.0,243.2593065,302.612436532,190.527951946,107.436290547,56.6466996096,26.4449617893
 09/18  14:00:00,1471.18643172,134.367100064,520.025083203,0.0,243.2593065,302.612436532,157.506416323,88.6089063554,42.4850247072,26.4124852607
 09/18  15:00:00,1473.41666627,137.58113026,519.08017956,0.0,243.2593065,302.612436532,165.395267854,82.3715425696,56.6466996096,26.3770256748
 09/18  16:00:00,1479.74907001,138.081432793,518.294859364,0.0,243.2593065,310.10971186,186.887177475,84.3866161861,84.9700494144,17.5305118744
 09/18  17:00:00,1478.66511206,137.353327416,517.945974868,0.0,243.2593065,310.10971186,191.453121953,89.0758467671,84.9700494144,17.4072257712
 09/18  18:00:00,1155.31842348,97.6065220356,508.445651134,0.0,166.938926447,199.110933808,215.282334441,121.619215708,84.9700494144,8.69306931862
 09/18  19:00:00,1160.40738133,97.6232158062,507.469464802,0.0,166.938926447,191.61365848,233.808446424,168.468677943,56.6466996096,8.69306887136
 09/18  20:00:00,1041.30396669,97.6043197122,520.921252632,0.0,100.150657288,124.558693486,336.921626446,262.907463568,56.6466996096,17.367463268
 09/18  21:00:00,1032.45346621,97.5966040656,549.513456946,0.0,100.150657288,124.558693486,335.883538352,284.718715805,42.4850247072,8.67979783923
 09/18  22:00:00,971.809779894,97.5821824846,556.744126934,0.0,46.0930336215,124.558693486,346.876475518,309.876370633,28.3233498048,8.67675508065
 09/18  23:00:00,976.163734102,97.5774534137,560.554415998,0.0,46.0930336215,124.558693486,347.594600059,324.755437899,14.1616749024,8.67748725777
 09/18  24:00:00,967.216028389,97.5774534137,564.253638969,0.0,46.0930336215,113.312780494,352.244420404,337.903387236,5.66466996096,8.67636320655
 09/19  01:00:00,969.857265037,97.5774534137,567.127315244,0.0,46.0930336215,113.312780494,364.522766129,350.180890599,5.66466996096,8.67720556865
 09/19  02:00:00,972.607904132,97.5774534137,570.093343042,0.0,46.0930336215,113.312780494,376.090705555,361.747984118,5.66466996096,8.67805147591
 09/19  03:00:00,976.243917858,97.5774534137,573.99640977,0.0,46.0930336215,113.312780494,387.887560214,373.545964224,5.66466996096,8.67692602895
 09/19  04:00:00,1071.73331495,97.5774534137,576.049975128,0.0,100.150657288,148.969399434,385.893354787,362.894417287,5.66466996096,17.3342675386
 09/19  05:00:00,1069.51925496,101.370381435,569.381973963,0.0,100.150657288,149.894399434,496.885694655,474.046713105,14.1616749024,8.67730664743
 09/19  06:00:00,1289.08074729,106.78946623,559.217373098,0.0,176.471037341,302.612436532,400.169551853,363.168120234,28.3233498048,8.67808181436
 09/19  07:00:00,1384.93431221,111.488167707,538.538091741,0.0,243.2593065,310.10971186,388.414954397,328.487435245,42.4850247072,17.4424944444
 09/19  08:00:00,1414.52285299,113.002174588,525.676051746,0.0,243.2593065,310.10971186,377.075242003,302.925740384,56.6466996096,17.5028020099
 09/19  09:00:00,1434.11257636,114.379608532,512.307535992,0.0,243.2593065,302.612436532,334.611562411,274.581182734,42.4850247072,17.5453549697
 09/19  10:00:00,1438.38705941,115.898322647,508.342521554,0.0,243.2593065,310.10971186,345.309513521,248.08635934,70.808374512,26.4147796687
 09/19  11:00:00,1440.51309349,117.717075795,506.852717895,0.0,243.2593065,310.10971186,335.74019356,229.673953172,70.808374512,35.2578658759
 09/19  12:00:00,1399.30624454,119.614159671,505.359215269,0.0,243.2593065,310.10971186,310.276183951,221.892144587,70.808374512,17.5756648519
 09/19  13:00:00,1433.12136784,121.839792,504.08281651,0.0,243.2593065,302.612436532,309.77467962,217.872039739,56.6466996096,35.2559402711
 09/19  14:00:00,1435.57970154,124.841297246,503.607170134,0.0,243.2593065,302.612436532,273.476948193,204.580211605,42.4850247072,26.4117118808
 09/19  15:00:00,1437.86324468,127.567349432,503.060691591,0.0,243.2593065,302.612436532,266.013834922,191.774749393,56.6466996096,17.5923859197
 09/19  16:00:00,1445.98913133,129.792170443,502.570847234,0.0,243.2593065,310.10971186,298.934730402,187.677544294,84.9700494144,26.2871366932
