Date/Time,Electricity:Facility [kW](Hourly),Fans:Electricity [kW](Hourly),Cooling:Electricity [kW](Hourly),Heating:Electricity [kW](Hourly),InteriorLights:Electricity [kW](Hourly),InteriorEquipment:Electricity [kW](Hourly),Gas:Facility [kW](Hourly),Heating:Gas [kW](Hourly),InteriorEquipment:Gas [kW](Hourly),Water Heater:WaterSystems:Gas [kW](Hourly)
 09/19  17:00:00,1447.11933127,130.575569501,502.536576496,0.0,243.2593065,310.10971186,282.02443764,184.447251361,84.9700494144,12.6071368642
 09/19  18:00:00,1177.06561881,97.5774534137,530.589145869,0.0,166.938926447,199.110933808,315.767773786,217.317859475,84.9700494144,13.4798648969
 09/19  19:00:00,1217.55396448,97.5774534137,562.830704618,0.0,166.938926447,191.61365848,307.059251898,241.719920718,56.6466996096,8.69263157072
 09/19  20:00:00,1079.80928994,97.5774534137,558.516910902,0.0,100.150657288,124.558693486,356.000640609,281.987276752,56.6466996096,17.3666642473
 09/19  21:00:00,1036.79803764,97.5774534137,554.693852007,0.0,100.150657288,124.558693486,342.288644829,291.124274863,42.4850247072,8.67934525876
 09/19  22:00:00,974.631621775,97.5774534137,559.947040023,0.0,46.0930336215,124.558693486,353.612404616,316.610800459,28.3233498048,8.67825435235
 09/19  23:00:00,981.588131484,97.5774534137,566.513262596,0.0,46.0930336215,124.558693486,354.244577424,331.405806329,14.1616749024,8.67709619327
 09/19  24:00:00,974.473244356,97.5774534137,572.145533675,0.0,46.0930336215,113.312780494,358.912019574,344.569483342,5.66466996096,8.67786627142
 09/20  01:00:00,980.405788587,97.5774534137,578.520688965,0.0,46.0930336215,113.312780494,371.470153807,357.128593986,5.66466996096,8.67688985962
 09/20  02:00:00,985.960369084,97.5774534137,584.462798424,0.0,46.0930336215,113.312780494,383.573618854,369.231226015,5.66466996096,8.67772287842
 09/20  03:00:00,992.340941913,97.5774534137,591.273403332,0.0,46.0930336215,113.312780494,395.661592268,381.318372827,5.66466996096,8.67854948042
 09/20  04:00:00,1087.53727679,97.5774534137,596.34206335,0.0,100.150657288,148.969399434,386.737243798,372.395165641,5.66466996096,8.67740819636
 09/20  05:00:00,1087.13755991,101.839060422,590.488117362,0.0,100.150657288,149.894399434,515.290342484,483.792841371,14.1616749024,17.33582621
 09/20  06:00:00,1307.92386851,107.138704023,580.525913593,0.0,176.471037341,302.612436532,412.219507816,375.218294431,28.3233498048,8.67786357948
 09/20  07:00:00,1406.0319591,112.064001993,560.838003138,0.0,243.2593065,310.10971186,403.063800085,343.136185154,42.4850247072,17.4425902235
 09/20  08:00:00,1423.49664263,113.547945957,533.780958148,0.0,243.2593065,310.10971186,388.331724391,314.181976267,56.6466996096,17.5030485142
 09/20  09:00:00,1436.1647892,114.860676987,513.431409414,0.0,243.2593065,302.612436532,338.382757464,278.347435833,42.4850247072,17.5502969239
 09/20  10:00:00,1441.28611813,116.356973992,509.515882986,0.0,243.2593065,310.10971186,334.172191584,236.947578753,70.808374512,26.4162383189
 09/20  11:00:00,1444.68338178,117.962071232,507.916087998,0.0,243.2593065,310.10971186,314.967698446,208.899065225,70.808374512,35.2602587086
 09/20  12:00:00,1403.57184125,119.939580237,506.713695494,0.0,243.2593065,310.10971186,292.845472473,204.460372373,70.808374512,17.5767255882
 09/20  13:00:00,1439.64758016,122.388542553,507.094163527,0.0,243.2593065,302.612436532,285.949922848,194.044397276,56.6466996096,35.2588259626
 09/20  14:00:00,1442.63816694,125.356953273,507.401528253,0.0,243.2593065,302.612436532,249.408279254,180.509295991,42.4850247072,26.4139585561
 09/20  15:00:00,1447.69107306,128.032027506,508.524337729,0.0,243.2593065,302.612436532,234.761611427,160.520976206,56.6466996096,17.5939356114
 09/20  16:00:00,1455.13251155,129.845982369,507.600767658,0.0,243.2593065,310.10971186,267.387636308,156.128271141,84.9700494144,26.2893157527
 09/20  17:00:00,1452.82885207,130.375461044,505.592983281,0.0,243.2593065,310.10971186,267.444937541,165.067308118,84.9700494144,17.4075800087
 09/20  18:00:00,1165.0917357,97.5774534137,515.778250286,0.0,166.938926447,199.110933808,297.176024354,203.512845036,84.9700494144,8.69312990309
 09/20  19:00:00,1190.39424715,97.5774534137,534.476040064,0.0,166.938926447,191.61365848,301.520383762,236.180519972,56.6466996096,8.69316418011
 09/20  20:00:00,1068.70307201,97.5774534137,545.678578185,0.0,100.150657288,124.558693486,356.044666375,282.03016823,56.6466996096,17.3677985356
 09/20  21:00:00,1028.77386793,97.5774534137,545.10680136,0.0,100.150657288,124.558693486,343.741303038,292.576362811,42.4850247072,8.67991551954
 09/20  22:00:00,959.721671197,97.5774534137,543.648127053,0.0,46.0930336215,124.558693486,351.543400864,314.543115239,28.3233498048,8.67693581952
 09/20  23:00:00,959.989926443,97.5774534137,543.057736899,0.0,46.0930336215,124.558693486,348.577163542,325.73779722,14.1616749024,8.67769141972
 09/20  24:00:00,946.278760294,97.5774534137,541.746910797,0.0,46.0930336215,113.312780494,350.026874649,335.683705168,5.66466996096,8.67849952051
 09/21  01:00:00,944.848434091,97.5774534137,540.526226011,0.0,46.0930336215,113.312780494,359.148910031,344.806732877,5.66466996096,8.67750719342
 09/21  02:00:00,944.215751181,97.5774534137,539.96754256,0.0,46.0930336215,113.312780494,367.979882479,353.636815649,5.66466996096,8.67839686888
 09/21  03:00:00,943.154510286,97.5774534137,538.985151964,0.0,46.0930336215,113.312780494,375.636919053,361.294925935,5.66466996096,8.67732315696
 09/21  04:00:00,1030.93769313,97.5774534137,536.504200305,0.0,100.150657288,148.969399434,370.84149574,347.841642557,5.66466996096,17.3351832224
 09/21  05:00:00,1028.28751789,102.428823875,527.9190921,0.0,100.150657288,149.894399434,463.131829025,440.292322653,14.1616749024,8.67783147029
 09/21  06:00:00,1248.31749242,108.25744088,518.269771122,0.0,176.471037341,302.612436532,365.735632912,328.733623531,28.3233498048,8.67865957605
 09/21  07:00:00,1355.08894215,113.253674184,509.553221402,0.0,243.2593065,310.10971186,357.316463383,297.386935606,42.4850247072,17.4445030701
 09/21  08:00:00,1400.20692151,114.842133738,510.08502444,0.0,243.2593065,310.10971186,319.532257968,245.38008543,56.6466996096,17.5054729279
 09/21  09:00:00,1442.97312586,117.723689657,513.231740912,0.0,243.2593065,302.612436532,253.471863044,190.692867017,42.4850247072,20.2939713201
 09/21  10:00:00,1469.43979853,125.913621215,519.995128691,0.0,243.2593065,310.10971186,238.786189019,135.519131792,70.808374512,32.458682715
 09/21  11:00:00,1479.80933779,133.98887413,520.744282472,0.0,243.2593065,310.10971186,201.692042433,104.431375538,70.808374512,26.4522923839
 09/21  12:00:00,1443.16024871,140.343286185,519.491187749,0.0,243.2593065,310.10971186,176.242567021,86.6291035163,70.808374512,18.8050889928
 09/21  13:00:00,1482.26744339,146.401085945,519.164883796,0.0,243.2593065,302.612436532,157.183046535,66.5020123635,56.6466996096,34.034334562
 09/21  14:00:00,1489.18853131,154.213902886,518.294387844,0.0,243.2593065,302.612436532,113.88140386,44.9771631913,42.4850247072,26.4192159612
 09/21  15:00:00,1493.8701079,159.73077383,517.467227361,0.0,243.2593065,302.612436532,121.278743924,38.2481143257,56.6466996096,26.3839299885
 09/21  16:00:00,1503.69934454,163.694672054,516.672907915,0.0,243.2593065,310.10971186,135.57349653,33.0683050541,84.9700494144,17.5351420618
 09/21  17:00:00,1504.67961633,164.684555014,516.702772975,0.0,243.2593065,310.10971186,133.397030784,31.0164892171,84.9700494144,17.4104921525
 09/21  18:00:00,1181.18325534,97.5953781312,522.050015323,0.0,166.938926447,199.110933808,156.176634231,62.5119770807,84.9700494144,8.69460773575
 09/21  19:00:00,1188.96822527,97.6021870185,524.995833936,0.0,166.938926447,191.61365848,161.011229726,95.6698506925,56.6466996096,8.6946794239
 09/21  20:00:00,1040.66513017,97.5835930335,514.689974433,0.0,100.150657288,124.558693486,227.524370889,153.507906633,56.6466996096,17.3697646459
 09/21  21:00:00,996.590093921,97.5796873296,512.1268913,0.0,100.150657288,124.558693486,223.877099989,172.712561539,42.4850247072,8.67951374255
 09/21  22:00:00,929.150325863,97.5774534137,512.493695082,0.0,46.0930336215,124.558693486,232.83472357,195.832899047,28.3233498048,8.67847471811
 09/21  23:00:00,929.424133773,97.5774534137,512.369928706,0.0,46.0930336215,124.558693486,234.078708709,211.239656602,14.1616749024,8.67737720435
 09/21  24:00:00,915.599123735,97.5774534137,512.07552179,0.0,46.0930336215,113.312780494,245.059546828,230.716699807,5.66466996096,8.67817706044
 09/22  01:00:00,914.95400482,97.5774534137,511.705342091,0.0,46.0930336215,113.312780494,257.612420039,243.270539169,5.66466996096,8.67721090907
 09/22  02:00:00,914.026227969,97.5774534137,511.336417597,0.0,46.0930336215,113.312780494,272.395196047,258.052417579,5.66466996096,8.67810850663
 09/22  03:00:00,913.322729568,97.5774534137,511.071557141,0.0,46.0930336215,113.312780494,294.900459217,271.898896597,5.66466996096,17.336892659
 09/22  04:00:00,1005.80155515,97.5774534137,510.542041481,0.0,100.150657288,148.969399434,283.741982794,269.398567173,5.66466996096,8.67874565988
 09/22  05:00:00,1011.8728977,103.476668914,510.179419295,0.0,100.150657288,149.894399434,395.974192425,373.134844862,14.1616749024,8.67767266105
 09/22  06:00:00,1243.69990692,109.431168507,509.851588672,0.0,176.471037341,302.612436532,297.243733621,260.241887186,28.3233498048,8.67849663086
 09/22  07:00:00,1358.47409803,114.11768595,508.990976767,0.0,243.2593065,310.10971186,309.457339791,249.523777866,42.4850247072,17.4485372177
 09/22  08:00:00,1404.70639293,115.782606583,511.106465812,0.0,243.2593065,310.10971186,299.959353077,225.806681036,56.6466996096,17.5059724306
 09/22  09:00:00,1454.77916806,122.018617495,517.814521675,0.0,243.2593065,302.612436532,237.572506179,168.769701639,42.4850247072,26.3177798336
 09/22  10:00:00,1473.7074108,127.914722021,521.679774392,0.0,243.2593065,310.10971186,232.008431788,134.781311871,70.808374512,26.4187454054
 09/22  11:00:00,1475.55659455,129.4661741,520.957527159,0.0,243.2593065,310.10971186,226.769438582,129.50607717,70.808374512,26.4549869001
 09/22  12:00:00,1435.78812448,132.189589192,520.221368658,0.0,243.2593065,310.10971186,215.487286072,118.319318371,70.808374512,26.3595931888
 09/22  13:00:00,1472.56332981,136.080425477,519.754157081,0.0,243.2593065,302.612436532,187.212804336,104.111565034,56.6466996096,26.4545396927
 09/22  14:00:00,1474.41885651,138.261029891,519.407697641,0.0,243.2593065,302.612436532,170.357033394,101.449552384,42.4850247072,26.4224563026
 09/22  15:00:00,1475.07029943,139.819527618,518.569380934,0.0,243.2593065,302.612436532,182.189375841,99.1556159307,56.6466996096,26.387060301
 09/22  16:00:00,1487.74580933,146.614503465,517.818323025,0.0,243.2593065,310.10971186,178.892977574,76.388416108,84.9700494144,17.5345120517
 09/22  17:00:00,1491.4010184,150.312242958,517.798423156,0.0,243.2593065,310.10971186,169.805137465,67.4250007291,84.9700494144,17.4100873216
 09/22  18:00:00,1169.22379809,97.5774534137,513.809920582,0.0,166.938926447,199.110933808,225.235938307,131.571046684,84.9700494144,8.69484220805
 09/22  19:00:00,1159.20895434,97.5774534137,506.627592606,0.0,166.938926447,191.61365848,270.305928948,196.289253992,56.6466996096,17.3699753472
 09/22  20:00:00,1032.00412992,97.5774534137,513.029890621,0.0,100.150657288,124.558693486,349.919089238,284.57724838,56.6466996096,8.69514124889
 09/22  21:00:00,1011.03545024,97.5774534137,529.5052735,0.0,100.150657288,124.558693486,358.982497117,307.817333959,42.4850247072,8.68013845071
 09/22  22:00:00,957.076944632,97.5774534137,541.453084934,0.0,46.0930336215,124.558693486,370.670746357,333.670114419,28.3233498048,8.67728213321
 09/22  23:00:00,967.907904344,97.5774534137,551.585156166,0.0,46.0930336215,124.558693486,369.006385615,346.166643442,14.1616749024,8.67806727076
 09/22  24:00:00,959.429404453,97.5774534137,555.810206235,0.0,46.0930336215,113.312780494,379.684427184,356.682882843,5.66466996096,17.3368743808
 09/23  01:00:00,963.883479404,97.5774534137,560.664909927,0.0,46.0930336215,113.312780494,380.941592437,366.598041902,5.66466996096,8.67888057352
 09/23  02:00:00,967.547125744,97.5774534137,564.644618399,0.0,46.0930336215,113.312780494,390.188637845,375.84610651,5.66466996096,8.67786137349
 09/23  03:00:00,971.919788837,97.5774534137,569.37657264,0.0,46.0930336215,113.312780494,398.9287375,384.585344586,5.66466996096,8.67872295306
 09/23  04:00:00,986.746418769,97.5774534137,574.262388036,0.0,55.6251445156,113.312780494,395.131008611,380.78864844,5.66466996096,8.67769020938
 09/23  05:00:00,990.482452547,97.5774534137,578.354520313,0.0,55.6251445156,113.312780494,409.098979784,386.258785026,14.1616749024,8.67851985535
 09/23  06:00:00,1059.3256864,97.5774534137,577.981825508,0.0,65.1572554096,176.889270242,367.228167209,330.228031893,28.3233498048,8.67678551166
 09/23  07:00:00,1174.53020914,99.8606443836,581.581022235,0.0,109.682768182,220.96816451,472.07314017,420.90870386,42.4850247072,8.67941160242
 09/23  08:00:00,1192.7014859,99.72001763,590.482539921,0.0,109.682768182,220.96816451,477.637115655,403.593087764,56.6466996096,17.3973282819
 09/23  09:00:00,1296.27966055,102.185648654,584.031092722,0.0,131.945524568,266.955817592,439.199994894,379.259833713,42.4850247072,17.4551364733
 09/23  10:00:00,1297.13776321,102.691932997,576.576942757,0.0,131.945524568,274.45309292,441.997461678,353.687136553,70.808374512,17.5019506127
 09/23  11:00:00,1285.09741373,103.017652664,562.266958102,0.0,131.945524568,274.45309292,431.412082964,337.761175954,70.808374512,22.8425324983
 09/23  12:00:00,1240.30948566,103.192675036,548.43317951,0.0,131.945524568,274.45309292,416.432929199,324.719363578,70.808374512,20.9051911095
 09/23  13:00:00,1225.14755224,103.612752313,539.60903936,0.0,131.945524568,266.955817592,381.415324466,307.263243003,56.6466996096,17.5053818531
 09/23  14:00:00,1224.54747713,104.77814598,537.969285842,0.0,131.945524568,266.955817592,347.098989511,287.113485905,42.4850247072,17.5004788982
 09/23  15:00:00,1160.50902786,97.5774534137,559.211401272,0.0,109.682768182,212.545889182,305.530176726,222.637622816,56.6466996096,26.2458543002
 09/23  16:00:00,1176.60052003,97.5774534137,568.712420887,0.0,109.682768182,220.04316451,330.255322618,227.783451627,84.9700494144,17.5018215772
 09/23  17:00:00,1149.0503859,97.5774534137,584.622304555,0.0,109.682768182,220.04316451,336.914454019,234.500133228,84.9700494144,17.4442713759
 09/23  18:00:00,1133.69203237,97.5774534137,605.683380374,0.0,100.150657288,199.110933808,382.961104375,289.313283591,84.9700494144,8.6777713697
 09/23  19:00:00,1151.39216713,97.5774534137,619.336718274,0.0,100.150657288,191.61365848,374.758744424,309.433461909,56.6466996096,8.67858290537
 09/23  20:00:00,1049.55404965,97.5774534137,629.622903006,0.0,55.6251445156,124.558693486,424.09593888,358.771679829,56.6466996096,8.67755944127
 09/23  21:00:00,1050.83969055,97.5774534137,631.437888523,0.0,55.6251445156,124.558693486,421.308983465,370.145590583,42.4850247072,8.67836817461
 09/23  22:00:00,1042.78573658,97.5774534137,633.562377448,0.0,46.0930336215,124.558693486,428.659793108,391.657194473,28.3233498048,8.6792488302
 09/23  23:00:00,1048.81988149,97.5774534137,638.839246972,0.0,46.0930336215,124.558693486,426.249270014,403.409427995,14.1616749024,8.67816711644
 09/23  24:00:00,1040.67493248,97.5774534137,643.405135915,0.0,46.0930336215,113.312780494,437.166321032,414.164509657,5.66466996096,17.3371414133
 09/24  01:00:00,1033.43840892,97.5774534137,647.666395073,0.0,34.9616554283,113.312780494,439.671930648,425.328215477,5.66466996096,8.67904521038
 09/24  02:00:00,1037.311062,97.5774534137,651.84270099,0.0,34.9616554283,113.312780494,449.621945769,435.279221858,5.66466996096,8.67805394934
 09/24  03:00:00,1041.21982658,97.5774534137,656.04726883,0.0,34.9616554283,113.312780494,458.996733465,444.653128179,5.66466996096,8.6789353246
 09/24  04:00:00,1054.13420541,97.5774534137,658.966857638,0.0,44.4937663224,113.312780494,455.945047233,441.602451606,5.66466996096,8.67792566667
 09/24  05:00:00,1053.1389992,97.5774534137,658.252529462,0.0,44.4937663224,113.312780494,470.940337994,448.099884537,14.1616749024,8.67877855387
 09/24  06:00:00,1118.36264558,97.5774534137,654.764597046,0.0,54.0258772165,176.889270242,429.941411477,392.941253919,28.3233498048,8.67680775377
 09/24  07:00:00,1105.26369281,97.5774534137,644.541112065,0.0,54.0258772165,184.38654557,431.732040436,380.568399523,42.4850247072,8.67861620607
 09/24  08:00:00,1148.11276268,97.5774534137,605.317042821,0.0,65.1572554096,220.04316451,418.319642901,344.283197342,56.6466996096,17.3897459495
 09/24  09:00:00,1124.16900095,97.5774534137,587.745781377,0.0,65.1572554096,212.545889182,378.336499936,318.408453166,42.4850247072,17.4430220633
 09/24  10:00:00,1126.03015508,97.5774534137,581.965326865,0.0,65.1572554096,220.04316451,391.387302172,303.08234728,70.808374512,17.4965803795
 09/24  11:00:00,1123.08426247,97.5774534137,577.825473075,0.0,65.1572554096,220.04316451,382.108184061,293.808255502,70.808374512,17.4915540472
 09/24  12:00:00,1121.06360923,97.5774534137,576.85829109,0.0,65.1572554096,220.04316451,375.631173957,287.328328079,70.808374512,17.4944713664
 09/24  13:00:00,1108.53298465,97.5774534137,571.436361888,0.0,65.1572554096,212.545889182,355.346972737,272.470667727,56.6466996096,26.2296053999
 09/24  14:00:00,1102.215248,97.5774534137,564.655381569,0.0,65.1572554096,212.545889182,310.462086188,250.48313885,42.4850247072,17.4939226312
 09/24  15:00:00,1095.2452827,97.5815711464,557.131437522,0.0,65.1572554096,212.545889182,306.801625878,232.661934552,56.6466996096,17.4929917161
 09/24  16:00:00,1075.96267775,97.583063638,563.551812554,0.0,65.1572554096,220.04316451,330.162430034,227.69822778,84.9700494144,17.4941528405
 09/24  17:00:00,1030.25965724,97.5774534137,564.494132462,0.0,54.0258772165,184.38654557,343.075852659,240.665123123,84.9700494144,17.4406801219
 09/24  18:00:00,1001.65866535,97.5774534137,561.916852013,0.0,44.4937663224,163.454314868,379.793376835,286.144389877,84.9700494144,8.67893754307
 09/24  19:00:00,1011.61406518,97.5774534137,567.040872493,0.0,44.4937663224,155.95703954,367.86149386,302.536873206,56.6466996096,8.67792104436
 09/24  20:00:00,986.070742848,97.5774534137,573.248612818,0.0,44.4937663224,124.558693486,409.482762651,340.028530646,56.6466996096,12.8075323955
 09/24  21:00:00,990.492485261,97.5774534137,578.384200383,0.0,44.4937663224,124.558693486,406.362215295,350.67037532,42.4850247072,13.2068152681
 09/24  22:00:00,986.40771504,97.5774534137,584.836793632,0.0,34.9616554283,124.558693486,409.165648377,372.162783634,28.3233498048,8.67951493805
 09/24  23:00:00,994.492147099,97.5774534137,592.376670121,0.0,34.9616554283,124.558693486,407.387513066,384.547385255,14.1616749024,8.67845290864
 09/24  24:00:00,988.916425088,97.5774534137,599.687338134,0.0,34.9616554283,113.312780494,410.312625028,395.968600918,5.66466996096,8.67935414879
 09/25  01:00:00,1006.86325422,97.5774534137,606.987261453,0.0,46.0930336215,113.312780494,421.147908425,406.8047775,5.66466996096,8.67846096327
 09/25  02:00:00,1013.52796644,97.5774534137,614.168408263,0.0,46.0930336215,113.312780494,431.82353333,417.479413753,5.66466996096,8.67944961614
 09/25  03:00:00,1019.99977439,97.5774534137,621.145710285,0.0,46.0930336215,113.312780494,442.093401165,427.750280056,5.66466996096,8.67845114753
 09/25  04:00:00,1115.95935968,97.5774534137,627.109396863,0.0,100.150657288,148.969399434,438.663366208,415.660979811,5.66466996096,17.337716436
 09/25  05:00:00,1115.27622171,98.0614376051,624.657691588,0.0,100.150657288,149.894399434,666.122470061,643.281543615,14.1616749024,8.67925154361
 09/25  06:00:00,1341.11365664,100.372977462,623.270708976,0.0,176.471037341,302.612436532,496.512977558,459.511372451,28.3233498048,8.67825530272
 09/25  07:00:00,1443.24703538,102.512353408,610.963828307,0.0,243.2593065,310.10971186,473.501819623,413.56751592,42.4850247072,17.4492789967
 09/25  08:00:00,1472.38327509,103.581348227,597.105184633,0.0,243.2593065,310.10971186,459.390223673,385.231760112,56.6466996096,17.5117639514
 09/25  09:00:00,1504.33242149,104.563001446,594.86869236,0.0,243.2593065,302.612436532,435.709818532,366.902963721,42.4850247072,26.3218301045
 09/25  10:00:00,1509.5682805,105.556109383,591.815102605,0.0,243.2593065,310.10971186,449.309403604,352.072447747,70.808374512,26.4285813452
 09/25  11:00:00,1507.69609727,106.720743483,587.847515946,0.0,243.2593065,310.10971186,436.529649474,339.259516767,70.808374512,26.4617581945
 09/25  12:00:00,1463.05422672,108.067416238,583.7848912,0.0,243.2593065,310.10971186,426.24019323,329.065866208,70.808374512,26.3659525099
 09/25  13:00:00,1495.12240347,109.501277582,581.198810211,0.0,243.2593065,302.612436532,397.678738014,314.569435229,56.6466996096,26.4626031756
 09/25  14:00:00,1491.93779873,111.376547262,576.099639399,0.0,243.2593065,302.612436532,360.778051647,291.867423473,42.4850247072,26.4256034663
 09/25  15:00:00,1490.62835958,113.951244004,572.334116317,0.0,243.2593065,302.612436532,357.08585633,274.048489484,56.6466996096,26.390667236
 09/25  16:00:00,1495.95875979,116.25954541,568.702919943,0.0,243.2593065,310.10971186,374.359663116,263.092629171,84.9700494144,26.2969845312
 09/25  17:00:00,1498.90363222,117.463743202,570.559320449,0.0,243.2593065,310.10971186,357.185987528,263.499451006,84.9700494144,8.71648710777
 09/25  18:00:00,1256.41100583,97.5774534137,610.907973726,0.0,166.938926447,199.110933808,372.085317829,269.745557893,84.9700494144,17.3697105224
 09/25  19:00:00,1275.71903178,97.5774534137,625.550743184,0.0,166.938926447,191.61365848,358.221656955,292.880148249,56.6466996096,8.69480909643
 09/25  20:00:00,1150.9092688,97.5774534137,634.854042351,0.0,100.150657288,124.558693486,407.481784482,342.14009939,56.6466996096,8.69498548201
 09/25  21:00:00,1113.57878204,97.5774534137,637.101988456,0.0,100.150657288,124.558693486,406.096388083,354.931104294,42.4850247072,8.68025908104
 09/25  22:00:00,1048.15568521,97.5774534137,639.344764583,0.0,46.0930336215,124.558693486,425.118637617,379.457538524,28.3233498048,17.3377492882
 09/25  23:00:00,1052.50802865,97.5774534137,642.9928294,0.0,46.0930336215,124.558693486,415.370405563,392.529464405,14.1616749024,8.67926625594
 09/25  24:00:00,1043.39648767,97.5774534137,646.471329346,0.0,46.0930336215,113.312780494,418.941068332,404.598127402,5.66466996096,8.67827096858
 09/26  01:00:00,1046.62078435,97.5774534137,649.909056564,0.0,46.0930336215,113.312780494,429.536115609,415.192098593,5.66466996096,8.67934705454
 09/26  02:00:00,1049.1024571,97.5774534137,652.538069076,0.0,46.0930336215,113.312780494,440.216812953,425.873718895,5.66466996096,8.67842409645
 09/26  03:00:00,1051.96775593,97.5774534137,655.549158149,0.0,46.0930336215,113.312780494,450.560636954,436.216617237,5.66466996096,8.67934975631
 09/26  04:00:00,1146.44132812,97.5774534137,656.960353092,0.0,100.150657288,148.969399434,438.765180044,424.422120482,5.66466996096,8.67838960108
 09/26  05:00:00,1140.97476258,99.2402905122,648.926119015,0.0,100.150657288,149.894399434,608.437707914,578.256916846,14.1616749024,16.0191161655
 09/26  06:00:00,1361.16864718,103.095605681,641.057640399,0.0,176.471037341,302.612436532,486.322406985,448.000862967,28.3233498048,9.9981942135
 09/26  07:00:00,1450.54277134,105.775470566,615.680147626,0.0,243.2593065,310.10971186,469.824099501,409.891041402,42.4850247072,17.4480333924
 09/26  08:00:00,1454.66636728,107.077917292,574.576803609,0.0,243.2593065,310.10971186,445.287739894,371.13063612,56.6466996096,17.5104041644
 09/26  09:00:00,1479.17775949,108.245185684,563.9445372,0.0,243.2593065,302.612436532,409.310508936,343.465901607,42.4850247072,23.3595826225
 09/26  10:00:00,1491.34902453,109.520974335,567.95535906,0.0,243.2593065,310.10971186,430.03638852,329.826322033,70.808374512,29.4016919746
 09/26  11:00:00,1491.31182563,110.916775474,565.610626204,0.0,243.2593065,310.10971186,417.455005207,320.179904751,70.808374512,26.4667259444
 09/26  12:00:00,1448.31886938,112.373710668,562.906583897,0.0,243.2593065,310.10971186,409.295229849,312.121030061,70.808374512,26.3658252767
 09/26  13:00:00,1469.79182469,114.580965708,547.920454023,0.0,243.2593065,302.612436532,371.497827742,288.383005614,56.6466996096,26.4681225182
 09/26  14:00:00,1463.38128951,117.26135575,538.171422095,0.0,243.2593065,302.612436532,333.194427082,264.278328285,42.4850247072,26.4310740891
 09/26  15:00:00,1464.1277377,119.751405105,536.367493586,0.0,243.2593065,302.612436532,333.731235381,250.688492752,56.6466996096,26.3960430192
 09/26  16:00:00,1469.98256189,122.235098317,532.994707871,0.0,243.2593065,310.10971186,340.890395106,238.380401815,84.9700494144,17.5399438764
 09/26  17:00:00,1469.27386831,123.163577501,531.146197162,0.0,243.2593065,310.10971186,341.465971086,239.081822792,84.9700494144,17.4140988803
 09/26  18:00:00,1214.67513912,97.5774534137,564.939647972,0.0,166.938926447,199.110933808,345.644163983,251.977395294,84.9700494144,8.69671927521
 09/26  19:00:00,1227.37937321,97.5774534137,573.488751873,0.0,166.938926447,191.61365848,344.21829832,270.197596286,56.6466996096,17.3740024243
 09/26  20:00:00,1102.51499118,97.5774534137,582.885933948,0.0,100.150657288,124.558693486,381.789683585,316.448037272,56.6466996096,8.6949467036
 09/26  21:00:00,1066.02361432,97.5774534137,585.949683058,0.0,100.150657288,124.558693486,379.492255993,328.325078267,42.4850247072,8.68215301861
 09/26  22:00:00,1000.91097193,97.5774534137,588.078479987,0.0,46.0930336215,124.558693486,397.668472452,352.007491725,28.3233498048,17.337630922
 09/26  23:00:00,1006.59073137,97.5774534137,593.242251893,0.0,46.0930336215,124.558693486,388.448405878,365.607497189,14.1616749024,8.67923378604
 09/26  24:00:00,998.345040334,97.5774534137,597.678188332,0.0,46.0930336215,113.312780494,392.273054769,377.92817883,5.66466996096,8.68020597782
 09/27  01:00:00,1002.12308885,97.5774534137,601.747190297,0.0,46.0930336215,113.312780494,403.47267118,389.128635938,5.66466996096,8.67936528039
 09/27  02:00:00,1004.86197831,97.5774534137,604.683885897,0.0,46.0930336215,113.312780494,413.736081776,399.390994665,5.66466996096,8.68041715068
 09/27  03:00:00,1008.23632683,97.5774534137,608.28113534,0.0,46.0930336215,113.312780494,424.081848915,409.737760531,5.66466996096,8.67941842355
 09/27  04:00:00,1101.92987169,97.5774534137,611.77388246,0.0,100.150657288,148.969399434,413.572790773,399.227704347,5.66466996096,8.68041646558
 09/27  05:00:00,1098.70193418,100.278546936,604.458801058,0.0,100.150657288,149.894399434,550.258433132,527.416301168,14.1616749024,8.68045706178
 09/27  06:00:00,1329.58792884,104.804228463,606.101042573,0.0,176.471037341,302.612436532,459.306561702,413.643319048,28.3233498048,17.3398928499
 09/27  07:00:00,1416.56798202,108.116182877,576.355972013,0.0,243.2593065,310.10971186,429.297894149,369.364029452,42.4850247072,17.4488399891
 09/27  08:00:00,1419.98666166,109.656181344,534.293491914,0.0,243.2593065,310.10971186,400.918160196,326.759950198,56.6466996096,17.5115103881
 09/27  09:00:00,1433.51409042,111.399568832,514.346958591,0.0,243.2593065,302.612436532,354.873591957,286.112846725,42.4850247072,26.2757205243
 09/27  10:00:00,1436.60661932,113.024865395,509.385841441,0.0,243.2593065,310.10971186,351.416261333,254.12942336,70.808374512,26.4784634614
 09/27  11:00:00,1442.59331724,114.796006891,509.533406752,0.0,243.2593065,310.10971186,311.323381474,214.045122728,70.808374512,26.4698842342
 09/27  12:00:00,1406.19338786,117.31149651,510.323922851,0.0,243.2593065,310.10971186,283.968480765,186.791407104,70.808374512,26.3686991493
 09/27  13:00:00,1444.71839725,120.318969239,512.110641555,0.0,243.2593065,302.612436532,253.672384418,170.559505166,56.6466996096,26.4661796423
 09/27  14:00:00,1448.29317351,124.150412404,511.596081785,0.0,243.2593065,302.612436532,221.82809224,152.912065071,42.4850247072,26.4310024624
 09/27  15:00:00,1456.66396669,129.163709154,513.527761374,0.0,243.2593065,302.612436532,210.338222505,127.296773225,56.6466996096,26.394749671
 09/27  16:00:00,1477.8130047,136.561996895,518.049795162,0.0,243.2593065,310.10971186,205.534748569,94.2639560063,84.9700494144,26.3007431487
 09/27  17:00:00,1485.49851679,143.733537474,518.452225671,0.0,243.2593065,310.10971186,168.240891126,74.5534634454,84.9700494144,8.71737826589
 09/27  18:00:00,1163.72174036,97.5786289457,510.571483028,0.0,166.938926447,199.110933808,227.585777911,125.241251313,84.9700494144,17.3744771844
 09/27  19:00:00,1159.2754824,97.5907347157,506.539099254,0.0,166.938926447,191.61365848,256.606861409,191.264488836,56.6466996096,8.69567296372
 09/27  20:00:00,1043.9549615,97.5784039604,523.242568766,0.0,100.150657288,124.558693486,340.133837262,274.791234217,56.6466996096,8.69590343479
 09/27  21:00:00,1035.71289827,97.5774534137,552.856474784,0.0,100.150657288,124.558693486,344.746249948,293.580108658,42.4850247072,8.68111658318
 09/27  22:00:00,975.776689439,97.5774534137,560.917795162,0.0,46.0930336215,124.558693486,364.483347351,318.820407654,28.3233498048,17.339589892
 09/27  23:00:00,981.814070125,97.5774534137,566.525534302,0.0,46.0930336215,124.558693486,356.392667297,333.550718356,14.1616749024,8.68027403819
 09/27  24:00:00,974.314298761,97.5774534137,571.787420198,0.0,46.0930336215,113.312780494,361.354405255,347.0104565,5.66466996096,8.67927879459
 09/28  01:00:00,979.485778335,97.5774534137,577.369779326,0.0,46.0930336215,113.312780494,374.231794899,359.886671543,5.66466996096,8.68045339496
 09/28  02:00:00,984.464735404,97.5774534137,582.726631761,0.0,46.0930336215,113.312780494,386.565481578,372.221286757,5.66466996096,8.67952485945
 09/28  03:00:00,989.540541491,97.5774534137,588.16789466,0.0,46.0930336215,113.312780494,398.478056707,384.132832787,5.66466996096,8.68055395829
 09/28  04:00:00,1084.57207683,97.5774534137,593.090890272,0.0,100.150657288,148.969399434,389.636185081,375.29193591,5.66466996096,8.67957921027
 09/28  05:00:00,1084.06753752,101.325328388,587.653167074,0.0,100.150657288,149.894399434,516.325448674,484.823316246,14.1616749024,17.340457526
 09/28  06:00:00,1314.63523119,106.356955489,588.472732097,0.0,176.471037341,302.612436532,413.956589496,376.9526183,28.3233498048,8.6806213919
 09/28  07:00:00,1404.99777149,111.210712186,560.674758495,0.0,243.2593065,310.10971186,401.001735293,341.065141006,42.4850247072,17.4515695797
 09/28  08:00:00,1413.15380589,112.922075607,524.195813114,0.0,243.2593065,310.10971186,374.031697808,299.869996097,56.6466996096,17.5150021019
 09/28  09:00:00,1431.2254329,114.553327248,509.389715394,0.0,243.2593065,302.612436532,319.317899539,250.504843515,42.4850247072,26.328031317
 09/28  10:00:00,1443.30539927,116.176765194,510.147176433,0.0,243.2593065,310.10971186,308.567920528,211.322948583,70.808374512,26.4365974328
 09/28  11:00:00,1446.38317071,117.993121063,509.22351709,0.0,243.2593065,310.10971186,291.696756968,194.417472232,70.808374512,26.4709102236
 09/28  12:00:00,1406.48159232,119.872885718,509.617609614,0.0,243.2593065,310.10971186,288.491722795,191.30887949,70.808374512,26.3744687928
 09/28  13:00:00,1442.29374182,122.582679372,509.159964568,0.0,243.2593065,302.612436532,263.598743413,180.484457105,56.6466996096,26.4675866992
 09/28  14:00:00,1444.09848862,126.048420023,507.93434936,0.0,243.2593065,302.612436532,237.260161801,168.339065004,42.4850247072,26.4360720894
 09/28  15:00:00,1450.51536983,129.865215866,508.883251381,0.0,243.2593065,302.612436532,225.479443157,142.431363209,56.6466996096,26.4013803376
 09/28  16:00:00,1476.90985623,138.402732309,516.088285804,0.0,243.2593065,310.10971186,210.462714414,99.1880428657,84.9700494144,26.3046221335
 09/28  17:00:00,1486.58875976,145.508170158,517.699518462,0.0,243.2593065,310.10971186,172.783683943,79.0969981591,84.9700494144,8.71663636984
 09/28  18:00:00,1162.49826564,97.5963686018,509.913279529,0.0,166.938926447,199.110933808,214.630870999,112.285451062,84.9700494144,17.3753705227
 09/28  19:00:00,1161.28067238,97.6141228231,507.703031801,0.0,166.938926447,191.61365848,227.65249337,162.308078819,56.6466996096,8.69771494176
 09/28  20:00:00,1041.09460216,97.5965528717,520.789569664,0.0,100.150657288,124.558693486,337.921604185,263.902131519,56.6466996096,17.3727730564
 09/28  21:00:00,1045.15741412,97.5893772232,562.916411138,0.0,100.150657288,124.558693486,340.107663685,288.940358693,42.4850247072,8.68228028537
 09/28  22:00:00,985.041705223,97.5779172712,570.847104375,0.0,46.0930336215,124.558693486,352.340298287,315.337564212,28.3233498048,8.67938427019
 09/28  23:00:00,991.218318698,97.5774534137,576.599655846,0.0,46.0930336215,124.558693486,353.788048717,330.945996722,14.1616749024,8.68037709243
 09/28  24:00:00,983.969613092,97.5774534137,582.138783018,0.0,46.0930336215,113.312780494,359.817094333,345.473006468,5.66466996096,8.67941790393
 09/29  01:00:00,989.268136004,97.5774534137,587.858423816,0.0,46.0930336215,113.312780494,373.483640047,359.138399131,5.66466996096,8.68057095454
 09/29  02:00:00,994.430306582,97.5774534137,593.412082598,0.0,46.0930336215,113.312780494,386.528175893,372.183814071,5.66466996096,8.67969186169
 09/29  03:00:00,1000.62937531,97.5774534137,600.064160638,0.0,46.0930336215,113.312780494,408.010220377,385.004999042,5.66466996096,17.3405513747
 09/29  04:00:00,1098.04286679,97.5774534137,604.395577275,0.0,100.150657288,148.969399434,390.93138924,376.585882077,5.66466996096,8.68083720216
 09/29  05:00:00,1096.57782995,101.994866707,597.97485643,0.0,100.150657288,149.894399434,504.038102685,481.196544461,14.1616749024,8.67988332096
 09/29  06:00:00,1310.89399047,107.416438594,582.253059624,0.0,176.471037341,302.612436532,408.664255761,371.659985192,28.3233498048,8.6809207642
 09/29  07:00:00,1389.79894503,112.340779873,543.104475179,0.0,243.2593065,310.10971186,393.322147595,333.3864306,42.4850247072,17.4506922878
 09/29  08:00:00,1407.94347237,113.880334842,518.587637213,0.0,243.2593065,310.10971186,369.271198697,295.112546838,56.6466996096,17.511952249
 09/29  09:00:00,1434.02840974,115.459482699,510.328392348,0.0,243.2593065,302.612436532,308.512075479,239.69507187,42.4850247072,26.3319789012
 09/29  10:00:00,1452.11327105,118.767285438,513.711298721,0.0,243.2593065,310.10971186,276.172513967,178.928922307,70.808374512,26.4352171483
 09/29  11:00:00,1464.2101362,123.6485834,517.393879307,0.0,243.2593065,310.10971186,245.602332849,148.324857747,70.808374512,26.46910059
 09/29  12:00:00,1433.28669538,128.466612965,521.327246831,0.0,243.2593065,310.10971186,225.476317639,128.294002518,70.808374512,26.3739406094
 09/29  13:00:00,1469.40541825,132.138162851,520.420848205,0.0,243.2593065,302.612436532,205.89333323,118.382176817,56.6466996096,30.8644568035
 09/29  14:00:00,1472.21248691,136.180654796,519.179551651,0.0,243.2593065,302.612436532,177.99413503,104.656877431,42.4850247072,30.8522328925
 09/29  15:00:00,1477.19663844,142.179223894,518.180313656,0.0,243.2593065,302.612436532,168.869840139,85.8220677491,56.6466996096,26.4010727807
 09/29  16:00:00,1486.60844637,146.029868373,517.119688055,0.0,243.2593065,310.10971186,179.110087677,76.5942299131,84.9700494144,17.5458083493
 09/29  17:00:00,1484.71949392,144.131263892,517.170657917,0.0,243.2593065,310.10971186,186.254208364,83.8689255092,84.9700494144,17.4152334408
 09/29  18:00:00,1158.26775736,97.6047775318,507.700495024,0.0,166.938926447,199.110933808,224.129466214,130.461266361,84.9700494144,8.69815043859
 09/29  19:00:00,1158.52564122,97.6201014568,506.63631337,0.0,166.938926447,191.61365848,257.787596703,183.76860811,56.6466996096,17.3722889835
 09/29  20:00:00,1044.11959632,97.6025933203,524.02173301,0.0,100.150657288,124.558693486,331.152397574,265.809159719,56.6466996096,8.69653824582
 09/29  21:00:00,1030.84647592,97.5957127582,548.276106132,0.0,100.150657288,124.558693486,334.730512586,283.564137415,42.4850247072,8.68135046399
 09/29  22:00:00,969.99420794,97.5814823886,554.73459477,0.0,46.0930336215,124.558693486,345.331834288,308.327990993,28.3233498048,8.68049349046
 09/29  23:00:00,974.731350593,97.5774534137,558.961625864,0.0,46.0930336215,124.558693486,345.705020543,322.86378219,14.1616749024,8.67956345095
 09/29  24:00:00,965.963434475,97.5774534137,562.865281476,0.0,46.0930336215,113.312780494,359.267672876,336.262658331,5.66466996096,17.3403445848
 09/30  01:00:00,968.702723519,97.5774534137,565.847558846,0.0,46.0930336215,113.312780494,362.49851202,348.152958535,5.66466996096,8.68088352368
 09/30  02:00:00,971.976927989,97.5774534137,569.385722582,0.0,46.0930336215,113.312780494,374.121197156,359.776530294,5.66466996096,8.67999690151
 09/30  03:00:00,975.793108179,97.5774534137,573.497798869,0.0,46.0930336215,113.312780494,385.551636623,371.20589841,5.66466996096,8.68106825149
 09/30  04:00:00,988.614566894,97.5774534137,576.221769876,0.0,55.6251445156,113.312780494,383.800679003,369.455872286,5.66466996096,8.68013675625
 09/30  05:00:00,991.68859254,97.5774534137,579.570201518,0.0,55.6251445156,113.312780494,400.634806879,377.791929933,14.1616749024,8.68120204418
 09/30  06:00:00,1055.31606383,97.5774534137,573.627847114,0.0,65.1572554096,176.889270242,356.553542674,319.549936631,28.3233498048,8.68025623817
 09/30  07:00:00,1147.12893545,100.494948611,551.51295553,0.0,109.682768182,220.96816451,454.186905437,394.359924545,42.4850247072,17.341956184
 09/30  08:00:00,1135.64243498,100.45986078,529.89517891,0.0,109.682768182,220.96816451,407.304386281,341.945688082,56.6466996096,8.71199858959
 09/30  09:00:00,1224.96829421,103.395050717,511.93508636,0.0,131.945524568,266.955817592,346.562174533,286.618672456,42.4850247072,17.4584773698
 09/30  10:00:00,1233.79782393,103.847242366,511.922691851,0.0,131.945524568,274.45309292,343.594840154,246.526650367,70.808374512,26.2598152752
 09/30  11:00:00,1242.09440471,104.585308906,513.570717686,0.0,131.945524568,274.45309292,280.749621227,192.427900208,70.808374512,17.5133465073
 09/30  12:00:00,1222.54910916,106.518979174,520.448134177,0.0,131.945524568,274.45309292,248.368653124,160.048793593,70.808374512,17.5114850192
 09/30  13:00:00,1221.42461379,108.493304556,523.600605034,0.0,131.945524568,266.955817592,220.927818351,138.025612496,56.6466996096,26.2555062457
 09/30  14:00:00,1222.31436779,109.703847293,523.271808641,0.0,131.945524568,266.955817592,191.366448166,131.371653229,42.4850247072,17.5097702297
 09/30  15:00:00,1119.5701367,97.5787107533,513.647133616,0.0,109.682768182,212.545889182,160.185012936,86.0276104334,56.6466996096,17.5107028929
 09/30  16:00:00,1138.90044576,97.5966698344,522.304973446,0.0,109.682768182,220.04316451,179.501531194,77.0208165018,84.9700494144,17.5106652783
 09/30  17:00:00,1100.33694431,97.6022149212,525.26427816,0.0,109.682768182,220.04316451,177.999032656,75.5752225797,84.9700494144,17.4537606622
 09/30  18:00:00,1065.19097071,97.6005771763,525.228795451,0.0,100.150657288,199.110933808,209.187828804,106.877448605,84.9700494144,17.3403307854
 09/30  19:00:00,1069.88250915,97.6003858621,525.044839708,0.0,100.150657288,191.61365848,181.936492343,116.609032944,56.6466996096,8.68075978954
 09/30  20:00:00,955.830461629,97.583548042,523.186010779,0.0,55.6251445156,124.558693486,224.656252594,159.329697603,56.6466996096,8.6798553813
 09/30  21:00:00,952.329827448,97.5779201179,521.273750331,0.0,55.6251445156,124.558693486,224.152345189,172.986428915,42.4850247072,8.68089156702
 09/30  22:00:00,941.014437635,97.5774534137,520.409728195,0.0,46.0930336215,124.558693486,229.740705954,192.737385909,28.3233498048,8.67997024029
 09/30  23:00:00,937.672384673,97.5774534137,517.335969201,0.0,46.0930336215,124.558693486,230.442036143,207.599342746,14.1616749024,8.68101849552
 09/30  24:00:00,918.301926949,97.5774534137,513.063133235,0.0,46.0930336215,113.312780494,244.318146438,229.972263065,5.66466996096,8.68121341154
 10/01  01:00:00,907.976489193,97.5774534137,513.518281847,0.0,34.9616554283,113.312780494,259.493247101,236.486888961,5.66466996096,17.3416881789
 10/01  02:00:00,914.432738524,97.5774534137,517.246460956,0.0,34.9616554283,113.312780494,247.0142698,232.668018856,5.66466996096,8.68158098281
 10/01  03:00:00,918.847108923,97.5774534137,520.614731627,0.0,34.9616554283,113.312780494,252.989162761,238.643835084,5.66466996096,8.68065771607
 10/01  04:00:00,924.865872511,97.5774534137,517.599332073,0.0,44.4937663224,113.312780494,254.723585691,240.379116368,5.66466996096,8.67979936231
 10/01  05:00:00,919.602921326,97.5774534137,513.915680714,0.0,44.4937663224,113.312780494,275.006773054,252.16426108,14.1616749024,8.68083707175
 10/01  06:00:00,986.006198143,97.5774534137,512.808348452,0.0,54.0258772165,176.889270242,248.503237071,211.499922969,28.3233498048,8.67996429717
 10/01  07:00:00,981.876682195,97.5774534137,513.202784927,0.0,54.0258772165,184.38654557,258.710434724,198.884264711,42.4850247072,17.3411453055
 10/01  08:00:00,1074.71216379,97.5774534137,520.973537824,0.0,65.1572554096,220.04316451,207.232329396,141.87824247,56.6466996096,8.70738731693
 10/01  09:00:00,1070.89356916,97.5774534137,523.676786773,0.0,65.1572554096,212.545889182,161.126777619,101.196341907,42.4850247072,17.4454110051
 10/01  10:00:00,1078.32407777,97.5933966752,523.560322967,0.0,65.1572554096,220.04316451,172.028975242,83.7189528904,70.808374512,17.5016478399
 10/01  11:00:00,1080.07714838,97.6025748353,524.219256481,0.0,65.1572554096,220.04316451,174.001947313,77.0981791782,70.808374512,26.0953936229
 10/01  12:00:00,1079.18007701,97.6644191579,524.229073121,0.0,65.1572554096,220.04316451,154.496309141,66.0406585452,70.808374512,17.6472760835
 10/01  13:00:00,1071.80500149,97.7023046153,524.225640186,0.0,65.1572554096,212.545889182,132.347854783,58.1967306608,56.6466996096,17.5044245126
 10/01  14:00:00,1071.82195114,97.7139374894,524.206654466,0.0,65.1572554096,212.545889182,111.421332823,51.4363818586,42.4850247072,17.4999262577
 10/01  15:00:00,1071.90148863,97.6932506613,524.375318267,0.0,65.1572554096,212.545889182,134.332545655,51.4427530323,56.6466996096,26.2430930136
 10/01  16:00:00,1046.41533186,97.7472423601,524.2203391,0.0,65.1572554096,220.04316451,152.167541442,49.6964264648,84.9700494144,17.5010655626
 10/01  17:00:00,999.420015834,97.6949201226,524.060448422,0.0,54.0258772165,184.38654557,158.8852849,56.4673198133,84.9700494144,17.4479156726
 10/01  18:00:00,972.893157876,97.6521748777,524.250105126,0.0,44.4937663224,163.454314868,171.109646116,77.4593943836,84.9700494144,8.68020231786
 10/01  19:00:00,977.689053509,97.6369195597,524.221119379,0.0,44.4937663224,155.95703954,156.523555663,91.195605158,56.6466996096,8.68125089565
 10/01  20:00:00,946.174220885,97.6280526827,524.21608508,0.0,44.4937663224,124.558693486,182.707862249,117.380822586,56.6466996096,8.68034005376
 10/01  21:00:00,945.780278163,97.6174590241,524.302520098,0.0,44.4937663224,124.558693486,182.201189819,131.034743342,42.4850247072,8.68142177047
 10/01  22:00:00,935.669198256,97.6062146819,524.361346422,0.0,34.9616554283,124.558693486,190.015319978,153.011469207,28.3233498048,8.68050096596
 10/01  23:00:00,936.718609721,97.5953030942,524.379404783,0.0,34.9616554283,124.558693486,199.877541705,168.373603649,14.1616749024,17.3422631536
 10/01  24:00:00,923.65776896,97.5839528757,523.661622685,0.0,34.9616554283,113.312780494,199.894571587,185.550096256,5.66466996096,8.67980537011
 10/02  01:00:00,935.613336279,97.577900651,524.463339118,0.0,46.0930336215,113.312780494,211.956902146,197.611188162,5.66466996096,8.68104402365
 10/02  02:00:00,935.64525732,97.5774534137,524.504627964,0.0,46.0930336215,113.312780494,226.184003846,211.839091649,5.66466996096,8.68024223662
 10/02  03:00:00,935.637641906,97.5775371421,524.504396183,0.0,46.0930336215,113.312780494,239.500663208,225.15464425,5.66466996096,8.68134899632
 10/02  04:00:00,1026.16774935,97.5774534137,524.498610547,0.0,100.150657288,148.969399434,230.333538982,215.98838537,5.66466996096,8.68048365129
 10/02  05:00:00,1024.51476324,98.651725837,521.516951174,0.0,100.150657288,149.894399434,411.558955452,380.05445399,14.1616749024,17.3428265599
 10/02  06:00:00,1255.61492325,102.698305884,522.821884125,0.0,176.471037341,302.612436532,261.374918984,224.369748999,28.3233498048,8.68182018055
 10/02  07:00:00,1373.23699009,108.442370085,522.839366456,0.0,243.2593065,310.10971186,232.994199119,173.053219536,42.4850247072,17.4559548753
 10/02  08:00:00,1420.47301486,114.67483646,522.585320444,0.0,243.2593065,310.10971186,198.074813578,123.910756541,56.6466996096,17.5173574273
 10/02  09:00:00,1463.87203937,125.583413709,521.723391968,0.0,243.2593065,302.612436532,147.325508712,78.5023593753,42.4850247072,26.33812463
 10/02  10:00:00,1480.25216282,134.887781862,521.224060019,0.0,243.2593065,310.10971186,151.743345697,54.487833323,70.808374512,26.4471378618
 10/02  11:00:00,1488.65313209,142.71181427,520.748715746,0.0,243.2593065,310.10971186,134.596366187,37.3082064288,70.808374512,26.4797852466
 10/02  12:00:00,1454.34246868,150.891642406,520.036508611,0.0,243.2593065,310.10971186,117.699589297,20.5082303375,70.808374512,26.3829844472
 10/02  13:00:00,1491.42597423,154.834849337,519.864780392,0.0,243.2593065,302.612436532,97.8883944474,14.7641166011,56.6466996096,26.4775782367
 10/02  14:00:00,1499.55006403,163.503470006,519.231986712,0.0,243.2593065,302.612436532,84.2219737767,6.48410904968,42.4850247072,35.2528400198
 10/02  15:00:00,1504.25367733,168.190876697,519.271840474,0.0,243.2593065,302.612436532,85.9029119549,2.84841164072,56.6466996096,26.4078007046
 10/02  16:00:00,1511.97893904,169.944847881,518.629361644,0.0,243.2593065,310.10971186,105.134300291,2.61838525281,84.9700494144,17.5458656236
 10/02  17:00:00,1514.11391569,171.770069445,518.943048457,0.0,243.2593065,310.10971186,104.085991639,1.69773220106,84.9700494144,17.4182100239
 10/02  18:00:00,1184.97883878,97.8355754933,521.672407794,0.0,166.938926447,199.110933808,104.552330885,10.8851490782,84.9700494144,8.69713239266
 10/02  19:00:00,1188.61022583,97.7740996082,524.418597574,0.0,166.938926447,191.61365848,98.0005138461,23.9785938743,56.6466996096,17.3752203623
 10/02  20:00:00,1053.7452845,97.6898878251,523.603478931,0.0,100.150657288,124.558693486,120.019751026,54.6749210989,56.6466996096,8.69813031761
 10/02  21:00:00,1014.98267464,97.6659393149,524.464973719,0.0,100.150657288,124.558693486,127.72147898,76.5536268859,42.4850247072,8.68282738733
 10/02  22:00:00,947.266302839,97.6407808984,524.494939694,0.0,46.0930336215,124.558693486,142.554526633,105.551079477,28.3233498048,8.68009735189
 10/02  23:00:00,948.086396645,97.6239169917,524.502718439,0.0,46.0930336215,124.558693486,156.389217597,124.886087247,14.1616749024,17.341455448
 10/02  24:00:00,934.981850857,97.6085252946,523.755902852,0.0,46.0930336215,113.312780494,160.012800852,145.666744165,5.66466996096,8.6813867261
 10/03  01:00:00,935.778200397,97.5956094447,524.590992344,0.0,46.0930336215,113.312780494,176.007080661,161.661691732,5.66466996096,8.68071896811
 10/03  02:00:00,935.782719488,97.583593304,524.618345031,0.0,46.0930336215,113.312780494,191.962576446,177.615992687,5.66466996096,8.68191379768
 10/03  03:00:00,935.783223089,97.5774534137,524.63521717,0.0,46.0930336215,113.312780494,206.887722933,192.541997782,5.66466996096,8.6810551897
 10/03  04:00:00,1029.67350089,97.577769987,524.612333724,0.0,100.150657288,148.969399434,200.684439117,186.337551721,5.66466996096,8.68221743563
 10/03  05:00:00,1034.46450547,104.829797031,521.931287643,0.0,100.150657288,149.894399434,316.289396477,284.784791426,14.1616749024,17.3429301484
 10/03  06:00:00,1270.95344727,113.236921752,522.359945571,0.0,176.471037341,302.612436532,220.516309864,183.511360322,28.3233498048,8.68159973753
 10/03  07:00:00,1388.64843328,125.734242755,520.93958847,0.0,243.2593065,310.10971186,190.861499188,130.920385616,42.4850247072,17.4560888647
 10/03  08:00:00,1444.53611687,141.402332213,519.93853927,0.0,243.2593065,310.10971186,142.192404492,68.0245611044,56.6466996096,17.5211437775
 10/03  09:00:00,1486.82832896,150.780584585,519.508974628,0.0,243.2593065,302.612436532,101.185381175,32.3609813837,42.4850247072,26.3393750844
 10/03  10:00:00,1501.66135882,157.964660605,519.595731354,0.0,243.2593065,310.10971186,112.954527978,15.6972533103,70.808374512,26.4489001554
