Date/Time,Electricity:Facility [kW](Hourly),Fans:Electricity [kW](Hourly),Cooling:Electricity [kW](Hourly),Heating:Electricity [kW](Hourly),InteriorLights:Electricity [kW](Hourly),InteriorEquipment:Electricity [kW](Hourly),Gas:Facility [kW](Hourly),Heating:Gas [kW](Hourly),InteriorEquipment:Gas [kW](Hourly),Water Heater:WaterSystems:Gas [kW](Hourly)
 10/03  11:00:00,1506.83545162,162.14252571,519.572488987,0.0,243.2593065,310.10971186,107.208120416,9.91781819637,70.808374512,26.4819277077
 10/03  12:00:00,1468.72515261,165.845849652,519.485567916,0.0,243.2593065,310.10971186,103.425565635,6.2322122296,70.808374512,26.3849788934
 10/03  13:00:00,1505.21780655,168.936902114,519.524060059,0.0,243.2593065,302.612436532,86.0881965106,2.96132388015,56.6466996096,26.4801730208
 10/03  14:00:00,1506.68868081,170.437258576,519.493813565,0.0,243.2593065,302.612436532,80.5490686455,2.80765536358,42.4850247072,35.2563885747
 10/03  15:00:00,1507.46007761,171.708669187,518.984004527,0.0,243.2593065,302.612436532,85.9062517414,2.84897737135,56.6466996096,26.4105747604
 10/03  16:00:00,1518.05426528,175.766814796,518.859532126,0.0,243.2593065,310.10971186,102.790083297,0.272653719142,84.9700494144,17.5473801631
 10/03  17:00:00,1519.06131933,176.850664371,518.809005552,0.0,243.2593065,310.10971186,102.403997019,0.014350330903,84.9700494144,17.4195972741
 10/03  18:00:00,1185.81839603,97.6949658628,522.654567303,0.0,166.938926447,199.110933808,108.21470629,14.5469227521,84.9700494144,8.69773412365
 10/03  19:00:00,1187.73965594,97.6656292071,524.516618865,0.0,166.938926447,191.61365848,105.74685067,31.7236043865,56.6466996096,17.3765466736
 10/03  20:00:00,1052.95299156,97.6270832783,523.668238909,0.0,100.150657288,124.558693486,131.093978579,65.748434248,56.6466996096,8.69884472187
 10/03  21:00:00,1014.43246464,97.6108474808,524.574744616,0.0,100.150657288,124.558693486,141.38926007,90.2207383485,42.4850247072,8.68349701409
 10/03  22:00:00,947.3585697,97.590730656,524.636115424,0.0,46.0930336215,124.558693486,157.370235188,120.366122152,28.3233498048,8.68076323168
 10/03  23:00:00,948.234632878,97.5790614688,524.692422283,0.0,46.0930336215,124.558693486,176.04533454,144.540756449,14.1616749024,17.3429031882
 10/03  24:00:00,935.058367043,97.5774534137,523.856316174,0.0,46.0930336215,113.312780494,185.007826708,170.66098687,5.66466996096,8.68216987708
 10/04  01:00:00,936.009370676,97.5774534137,524.831732046,0.0,46.0930336215,113.312780494,204.171197947,189.825042633,5.66466996096,8.68148535335
 10/04  02:00:00,933.89026198,97.5774534137,523.415821145,0.0,46.0930336215,113.312780494,223.740551421,209.395149303,5.66466996096,8.68073215714
 10/04  03:00:00,925.375575031,97.5774534137,517.412018609,0.0,46.0930336215,113.312780494,242.508896271,228.162338952,5.66466996096,8.68188735724
 10/04  04:00:00,1009.80042466,97.5774534137,513.187810075,0.0,100.150657288,148.969399434,239.585938877,225.240201734,5.66466996096,8.68106718259
 10/04  05:00:00,1021.87956975,106.471242534,514.162674871,0.0,100.150657288,149.894399434,348.523408964,317.017584693,14.1616749024,17.3441493686
 10/04  06:00:00,1256.17782281,112.601322733,513.985212111,0.0,176.471037341,302.612436532,264.471288204,227.467958747,28.3233498048,8.6799796519
 10/04  07:00:00,1375.00114029,121.010705809,515.104074077,0.0,243.2593065,310.10971186,249.42903867,189.48558715,42.4850247072,17.4584268134
 10/04  08:00:00,1437.15874613,133.554592238,520.393820445,0.0,243.2593065,310.10971186,196.304071583,122.137510556,56.6466996096,17.5198614173
 10/04  09:00:00,1480.55700173,144.493060827,519.525659886,0.0,243.2593065,302.612436532,141.820789497,72.9948713927,42.4850247072,26.3408933973
 10/04  10:00:00,1496.42693873,152.905276784,519.429091914,0.0,243.2593065,310.10971186,133.258185719,35.99566066,70.808374512,26.4541505469
 10/04  11:00:00,1505.20886323,160.707474706,519.333843366,0.0,243.2593065,310.10971186,117.199598076,19.9095261725,70.808374512,26.4816973916
 10/04  12:00:00,1468.22353001,165.530653323,519.254472095,0.0,243.2593065,310.10971186,108.464201373,11.2704773859,70.808374512,26.3853494749
 10/04  13:00:00,1507.50267069,171.532575569,519.169699813,0.0,243.2593065,302.612436532,95.1488731374,3.19645107585,56.6466996096,35.305722452
 10/04  14:00:00,1511.38674652,175.48683124,519.05619766,0.0,243.2593065,302.612436532,69.4470191736,0.511092841941,42.4850247072,26.4509016245
 10/04  15:00:00,1513.30900465,177.691667179,518.79317562,0.0,243.2593065,302.612436532,83.2571137085,0.198762938967,56.6466996096,26.4116511599
 10/04  16:00:00,1520.09550671,178.501083948,518.147638978,0.0,243.2593065,310.10971186,102.805283842,0.283951994732,84.9700494144,17.5512824324
 10/04  17:00:00,1520.52893633,179.080506489,518.03978418,0.0,243.2593065,310.10971186,102.785678001,0.395310014765,84.9700494144,17.4203185715
 10/04  18:00:00,1185.66578564,97.7596077159,522.437700015,0.0,166.938926447,199.110933808,110.876203839,17.2066452314,84.9700494144,8.69950919338
 10/04  19:00:00,1187.63055497,97.7117487661,523.505089045,0.0,166.938926447,191.61365848,111.249991349,37.2253663024,56.6466996096,17.3779254365
 10/04  20:00:00,1053.85071624,97.6601551062,523.742207556,0.0,100.150657288,124.558693486,137.729527128,72.3845847466,56.6466996096,8.69824277168
 10/04  21:00:00,1015.25564215,97.6419864453,524.762947674,0.0,100.150657288,124.558693486,153.905407102,97.0797068548,42.4850247072,14.3406755403
 10/04  22:00:00,947.566501231,97.6200492505,524.815277136,0.0,46.0930336215,124.558693486,168.575513319,128.566966689,28.3233498048,11.6851968251
 10/04  23:00:00,948.451108109,97.605192086,524.882117151,0.0,46.0930336215,124.558693486,173.894266766,151.051699292,14.1616749024,8.6808925714
 10/04  24:00:00,931.303133059,97.5912531669,521.347282106,0.0,46.0930336215,113.312780494,191.348433018,177.00172184,5.66466996096,8.68204121721
 10/05  01:00:00,924.785523965,97.5808702624,516.967875768,0.0,46.0930336215,113.312780494,209.647572571,195.301529755,5.66466996096,8.68137285461
 10/05  02:00:00,919.644452957,97.5774534137,513.314997674,0.0,46.0930336215,113.312780494,226.080262775,211.732932666,5.66466996096,8.68266014867
 10/05  03:00:00,918.629361278,97.5774607498,513.029486881,0.0,46.0930336215,113.312780494,248.890075567,225.882510178,5.66466996096,17.342895428
 10/05  04:00:00,1008.51496035,97.5774534137,512.846101547,0.0,100.150657288,148.969399434,232.696289826,218.349397739,5.66466996096,8.68222212612
 10/05  05:00:00,1023.93757795,109.16404122,513.596447695,0.0,100.150657288,149.894399434,321.714510127,298.871414213,14.1616749024,8.68142101163
 10/05  06:00:00,1261.64476449,116.911001531,514.524420699,0.0,176.471037341,302.612436532,245.581645113,208.575679471,28.3233498048,8.68261583729
 10/05  07:00:00,1378.05363782,124.544282234,514.74003678,0.0,243.2593065,310.10971186,246.787013345,186.843607219,42.4850247072,17.4583814188
 10/05  08:00:00,1436.4401814,134.588256737,518.985233198,0.0,243.2593065,310.10971186,206.556257099,132.389179361,56.6466996096,17.5203781283
 10/05  09:00:00,1482.05984291,146.537352503,519.029804583,0.0,243.2593065,302.612436532,150.29780892,81.4652195699,42.4850247072,26.3475646432
 10/05  10:00:00,1495.85596354,152.749079458,519.035414687,0.0,243.2593065,310.10971186,146.952489544,49.6950204965,70.808374512,26.4490945359
 10/05  11:00:00,1504.47596872,160.32897411,518.99193583,0.0,243.2593065,310.10971186,133.199659884,27.0805083015,70.808374512,35.3107770709
 10/05  12:00:00,1468.05669781,165.561536153,519.040689494,0.0,243.2593065,310.10971186,113.867990105,16.6709149362,70.808374512,26.3887006571
 10/05  13:00:00,1504.62215535,168.958594543,518.840998087,0.0,243.2593065,302.612436532,96.6722111732,13.5339764218,56.6466996096,26.4915351419
 10/05  14:00:00,1506.14510422,171.239798404,518.059942515,0.0,243.2593065,302.612436532,81.6204250388,12.6853466551,42.4850247072,26.4500536765
 10/05  15:00:00,1508.76518189,174.204592001,517.735010273,0.0,243.2593065,302.612436532,92.4176989737,9.35510914463,56.6466996096,26.4158902195
 10/05  16:00:00,1516.00940812,175.676430938,516.892264748,0.0,243.2593065,310.10971186,120.14834126,8.85799750158,84.9700494144,26.3202943439
 10/05  17:00:00,1516.69779471,176.439119825,516.850083135,0.0,243.2593065,310.10971186,102.027270409,8.33754844596,84.9700494144,8.71967254825
 10/05  18:00:00,1185.55650292,97.7189913604,522.355745029,0.0,166.938926447,199.110933808,134.115937587,31.7658635066,84.9700494144,17.3800246657
 10/05  19:00:00,1187.73003812,97.6898889017,523.606013476,0.0,166.938926447,191.61365848,122.922762755,57.5777521807,56.6466996096,8.69831096519
 10/05  20:00:00,1053.98924743,97.6483266306,523.873311159,0.0,100.150657288,124.558693486,182.839625757,108.813678705,56.6466996096,17.3792474424
 10/05  21:00:00,1007.81164182,97.6316658542,519.740865632,0.0,100.150657288,124.558693486,190.640882571,139.472469387,42.4850247072,8.68338847628
 10/05  22:00:00,927.033645535,97.6130296057,511.04662626,0.0,46.0930336215,124.558693486,219.081432199,182.075448045,28.3233498048,8.68263434883
 10/05  23:00:00,925.740062913,97.600116318,510.629977876,0.0,46.0930336215,124.558693486,233.000336397,210.156866835,14.1616749024,8.6817946602
 10/05  24:00:00,911.118399996,97.588181703,510.022375779,0.0,46.0930336215,113.312780494,257.3022274,242.955406767,5.66466996096,8.68215067159
 10/06  01:00:00,909.38825967,97.5785161245,509.343128295,0.0,46.0930336215,113.312780494,295.32765756,272.319100233,5.66466996096,17.3438873658
 10/06  02:00:00,908.732886825,97.5774534137,508.850623645,0.0,46.0930336215,113.312780494,320.159039859,305.81149871,5.66466996096,8.68287118805
 10/06  03:00:00,920.88442897,97.5774534137,519.285185435,0.0,46.0930336215,113.312780494,349.052848967,334.70611098,5.66466996096,8.68206802662
 10/06  04:00:00,1028.48010646,97.5774534137,531.595551432,0.0,100.150657288,148.969399434,347.773045179,333.427066344,5.66466996096,8.68130887421
 10/06  05:00:00,1037.32370622,107.149708852,529.495329676,0.0,100.150657288,149.894399434,443.509532559,420.665356189,14.1616749024,8.68250146761
 10/06  06:00:00,1264.35511896,113.055039313,523.418277846,0.0,176.471037341,302.612436532,359.008437847,322.002226614,28.3233498048,8.68286142835
 10/06  07:00:00,1362.57196642,117.80213473,511.515227925,0.0,243.2593065,310.10971186,354.72209859,294.773673615,42.4850247072,17.4634002673
 10/06  08:00:00,1405.07682335,119.559944905,510.024575044,0.0,243.2593065,310.10971186,318.335704581,235.411468565,56.6466996096,26.2775364063
 10/06  09:00:00,1445.7136178,122.127723023,512.353945705,0.0,243.2593065,302.612436532,260.905648212,192.077960493,42.4850247072,26.3426630119
 10/06  10:00:00,1458.39712329,125.910794273,512.626061595,0.0,243.2593065,310.10971186,261.897919794,164.633598816,70.808374512,26.4559464664
 10/06  11:00:00,1465.92234873,129.454957037,514.40370101,0.0,243.2593065,310.10971186,245.470242684,148.168421374,70.808374512,26.4934467982
 10/06  12:00:00,1438.39723636,136.194744965,518.969866406,0.0,243.2593065,310.10971186,217.031054861,119.832094341,70.808374512,26.3905860077
 10/06  13:00:00,1480.16587494,144.759039326,518.663304025,0.0,243.2593065,302.612436532,173.550010296,90.4156932449,56.6466996096,26.487617441
 10/06  14:00:00,1491.24816569,157.091354676,517.410098669,0.0,243.2593065,302.612436532,132.474688494,54.7232009913,42.4850247072,35.2664627954
 10/06  15:00:00,1500.26981214,166.197054513,517.324782184,0.0,243.2593065,302.612436532,116.184882547,33.1196948531,56.6466996096,26.4184880843
 10/06  16:00:00,1509.24112017,169.354293223,516.469627087,0.0,243.2593065,310.10971186,128.852346253,26.3300574595,84.9700494144,17.552239379
 10/06  17:00:00,1509.60282273,170.166598356,516.054260393,0.0,243.2593065,310.10971186,128.98826471,26.5977738701,84.9700494144,17.4204414259
 10/06  18:00:00,1184.59904737,97.6843289328,521.467413695,0.0,166.938926447,199.110933808,165.586398628,71.916912223,84.9700494144,8.69943699036
 10/06  19:00:00,1166.57322092,97.6712966815,510.341866883,0.0,166.938926447,191.61365848,198.861440741,124.834472789,56.6466996096,17.3802683426
 10/06  20:00:00,1027.38960999,97.6471257672,508.980966081,0.0,100.150657288,124.558693486,293.089964498,227.744854094,56.6466996096,8.69841079454
 10/06  21:00:00,1017.32656932,97.6355202998,535.639971983,0.0,100.150657288,124.558693486,320.408217436,269.239902785,42.4850247072,8.68328994369
 10/06  22:00:00,972.521390731,97.6167129707,557.535791262,0.0,46.0930336215,124.558693486,343.710943589,298.043104443,28.3233498048,17.3444893416
 10/06  23:00:00,978.050660943,97.6030815742,562.609753402,0.0,46.0930336215,124.558693486,336.561803723,313.717038724,14.1616749024,8.68309009626
 10/06  24:00:00,970.10930553,97.5903105388,567.425936903,0.0,46.0930336215,113.312780494,342.350499518,328.003564874,5.66466996096,8.68226468404
 10/07  01:00:00,974.186992837,97.5792125198,571.869894638,0.0,46.0930336215,113.312780494,355.652016127,341.305680887,5.66466996096,8.68166527939
 10/07  02:00:00,978.246126104,97.5774534137,576.256747153,0.0,46.0930336215,113.312780494,368.338073612,353.990417565,5.66466996096,8.68298608582
 10/07  03:00:00,982.135331146,97.5774534137,580.442923247,0.0,46.0930336215,113.312780494,388.321172539,365.733142351,5.66466996096,16.923360227
 10/07  04:00:00,996.72060606,97.5774534137,585.052502777,0.0,55.6251445156,113.312780494,379.832234274,365.064735046,5.66466996096,9.10282926763
 10/07  05:00:00,1000.30227274,97.5774534137,588.955333938,0.0,55.6251445156,113.312780494,396.564446037,373.72082553,14.1616749024,8.68194560479
 10/07  06:00:00,1076.32586219,97.5774534137,592.142014874,0.0,65.1572554096,176.889270242,357.823905545,320.817360368,28.3233498048,8.68319537202
 10/07  07:00:00,1176.47704479,101.90394769,581.787222772,0.0,109.682768182,220.96816451,447.552010167,396.38457544,42.4850247072,8.68241001954
 10/07  08:00:00,1183.05918726,101.536916475,578.58201738,0.0,109.682768182,220.96816451,436.299439757,362.244204761,56.6466996096,17.4085353867
 10/07  09:00:00,1282.03577195,104.502077585,566.621522703,0.0,131.945524568,266.955817592,390.232541792,330.279628648,42.4850247072,17.4678884371
 10/07  10:00:00,1281.93668599,104.697265457,558.280236419,0.0,131.945524568,274.45309292,405.808462219,317.476701975,70.808374512,17.523385732
 10/07  11:00:00,1280.75996466,105.079760736,555.524626897,0.0,131.945524568,274.45309292,405.131998292,308.048630498,70.808374512,26.2749932821
 10/07  12:00:00,1240.04993845,105.698825888,545.642195855,0.0,131.945524568,274.45309292,385.837187208,297.506950317,70.808374512,17.5218623793
 10/07  13:00:00,1223.87743498,106.514253828,535.443094101,0.0,131.945524568,266.955817592,355.603078585,281.437733376,56.6466996096,17.5186456
 10/07  14:00:00,1220.46716295,107.625180648,531.459744311,0.0,131.945524568,266.955817592,330.597767479,261.843609147,42.4850247072,26.2691336248
 10/07  15:00:00,1148.27314152,97.5860729826,546.131134835,0.0,109.682768182,212.545889182,271.288445008,197.122347995,56.6466996096,17.5193974027
 10/07  16:00:00,1161.02941005,97.6108282218,551.589721685,0.0,109.682768182,220.04316451,308.677359176,197.439090666,84.9700494144,26.2682190962
 10/07  17:00:00,1128.92537025,97.6091108926,562.541199974,0.0,109.682768182,220.04316451,312.29553104,209.870248069,84.9700494144,17.4552335561
 10/07  18:00:00,1115.04895807,97.6001216745,581.069985411,0.0,100.150657288,199.110933808,358.438310464,264.785444301,84.9700494144,8.68281674818
 10/07  19:00:00,1124.93327097,97.595841153,590.572307459,0.0,100.150657288,191.61365848,346.95743772,281.628677474,56.6466996096,8.68206063637
 10/07  20:00:00,1019.75507289,97.5786130341,597.471971542,0.0,55.6251445156,124.558693486,395.074862373,329.744833648,56.6466996096,8.68332911614
 10/07  21:00:00,1025.95808739,97.5774534137,604.565729282,0.0,55.6251445156,124.558693486,394.847136578,343.679587623,42.4850247072,8.68252424752
 10/07  22:00:00,1021.6811575,97.5774534137,610.793872179,0.0,46.0930336215,124.558693486,405.07551363,368.070388643,28.3233498048,8.68177518158
 10/07  23:00:00,1028.05618645,97.5774534137,616.506983774,0.0,46.0930336215,124.558693486,413.123829025,381.616921095,14.1616749024,17.3452330281
 10/07  24:00:00,1020.59139615,97.5774534137,621.820706584,0.0,46.0930336215,113.312780494,408.480099241,394.134823459,5.66466996096,8.68060582115
 10/08  01:00:00,1014.69260636,97.5774534137,627.535713112,0.0,34.9616554283,113.312780494,420.795671541,406.448098553,5.66466996096,8.68290302758
 10/08  02:00:00,1019.66275546,97.5774534137,632.922936903,0.0,34.9616554283,113.312780494,431.686029839,417.339136556,5.66466996096,8.68222332261
 10/08  03:00:00,1025.01137407,97.5774534137,638.744293968,0.0,34.9616554283,113.312780494,441.001562616,426.653363229,5.66466996096,8.68352942609
 10/08  04:00:00,1039.75010527,97.5774534137,643.675526141,0.0,44.4937663224,113.312780494,446.124004702,423.114535953,5.66466996096,17.3447987884
 10/08  05:00:00,1044.3110653,97.5774534137,648.7221029,0.0,44.4937663224,113.312780494,452.208633119,429.363662886,14.1616749024,8.68329532994
 10/08  06:00:00,1118.0457561,97.5774534137,649.596896241,0.0,54.0258772165,176.889270242,410.185287282,373.179397923,28.3233498048,8.68253955472
 10/08  07:00:00,1100.75759372,97.5774534137,639.8788433,0.0,54.0258772165,184.38654557,419.822808788,368.655963266,42.4850247072,8.68182081492
 10/08  08:00:00,1165.68281333,97.5774534137,624.339523115,0.0,65.1572554096,220.04316451,412.490360363,338.442486397,56.6466996096,17.4011743556
 10/08  09:00:00,1142.78451167,97.5774534137,607.948495856,0.0,65.1572554096,212.545889182,378.982105853,319.043717534,42.4850247072,17.4533636121
 10/08  10:00:00,1144.82174581,97.5774534137,602.052639689,0.0,65.1572554096,220.04316451,396.985447244,308.66604777,70.808374512,17.5110249621
 10/08  11:00:00,1136.5805656,97.5774534137,592.044781119,0.0,65.1572554096,220.04316451,386.451330763,298.135487469,70.808374512,17.5074687829
 10/08  12:00:00,1121.19735558,97.5929329425,576.656172627,0.0,65.1572554096,220.04316451,383.270022162,286.206121797,70.808374512,26.2555258532
 10/08  13:00:00,1104.20223667,97.62352031,566.229109669,0.0,65.1572554096,212.545889182,343.10553437,268.948539654,56.6466996096,17.5102951064
 10/08  14:00:00,1089.3423932,97.6470966381,550.053910437,0.0,65.1572554096,212.545889182,305.486761984,245.490803291,42.4850247072,17.5109339862
 10/08  15:00:00,1092.41081097,97.6557521861,553.331204449,0.0,65.1572554096,212.545889182,315.043792785,232.142499158,56.6466996096,26.2545940181
 10/08  16:00:00,1074.70817939,97.646958757,561.613792107,0.0,65.1572554096,220.04316451,333.922998969,231.443270622,84.9700494144,17.509678933
 10/08  17:00:00,1032.44477998,97.6202049463,566.387840322,0.0,54.0258772165,184.38654557,352.037299284,249.611536191,84.9700494144,17.4557136789
 10/08  18:00:00,1024.45576761,97.6044236393,582.119005726,0.0,44.4937663224,163.454314868,394.262793123,300.609841949,84.9700494144,8.68290176044
 10/08  19:00:00,1035.02743422,97.5958704753,592.263962791,0.0,44.4937663224,155.95703954,379.551948521,314.223099161,56.6466996096,8.68214975075
 10/08  20:00:00,1008.88557043,97.5881121305,597.8878069,0.0,44.4937663224,124.558693486,417.233566023,351.903459826,56.6466996096,8.68340658747
 10/08  21:00:00,1012.42169585,97.5793145866,602.076304155,0.0,44.4937663224,124.558693486,422.822514566,362.992932611,42.4850247072,17.3445572474
 10/08  22:00:00,1006.23764038,97.5774534137,606.198680149,0.0,34.9616554283,124.558693486,422.019843272,385.013333896,28.3233498048,8.68315957103
 10/08  23:00:00,1010.95088182,97.5774534137,610.083082759,0.0,34.9616554283,124.558693486,419.919718775,397.075630312,14.1616749024,8.68241356021
 10/08  24:00:00,1002.29069267,97.5774534137,614.049918521,0.0,34.9616554283,113.312780494,422.633064888,408.284682575,5.66466996096,8.6837123521
 10/09  01:00:00,1006.26358444,97.5774534137,618.319716935,0.0,34.9616554283,113.312780494,433.02290281,418.675135224,5.66466996096,8.68309762527
 10/09  02:00:00,1009.85176999,97.5774534137,622.162722808,0.0,34.9616554283,113.312780494,442.908619584,428.561487091,5.66466996096,8.68246253173
 10/09  03:00:00,1013.67134535,97.5774534137,626.237849172,0.0,34.9616554283,113.312780494,461.299149372,438.287615342,5.66466996096,17.3468640684
 10/09  04:00:00,1026.4408161,97.5774534137,628.941808038,0.0,44.4937663224,113.312780494,450.121094147,435.774065312,5.66466996096,8.6823588741
 10/09  05:00:00,1029.71576815,97.5774534137,632.465513793,0.0,44.4937663224,113.312780494,466.174686392,443.329362287,14.1616749024,8.68364920261
 10/09  06:00:00,1109.5301177,97.5774534137,639.690904841,0.0,54.0258772165,176.889270242,426.411350722,389.40508922,28.3233498048,8.68291169741
 10/09  07:00:00,1094.85778598,97.5774534137,632.841103144,0.0,54.0258772165,184.38654557,435.52122775,384.353991799,42.4850247072,8.68221124402
 10/09  08:00:00,1154.14689197,97.5774534137,611.468901584,0.0,65.1572554096,220.04316451,423.409323755,349.361659315,56.6466996096,17.4009648304
 10/09  09:00:00,1128.30383219,97.5774534137,591.904372934,0.0,65.1572554096,212.545889182,387.313311426,327.369359358,42.4850247072,17.4589273607
 10/09  10:00:00,1127.86992887,97.5774534137,583.498156293,0.0,65.1572554096,220.04316451,399.931544338,311.614407974,70.808374512,17.5087618523
 10/09  11:00:00,1125.91066484,97.5785984924,580.531799114,0.0,65.1572554096,220.04316451,398.279143524,301.21302687,70.808374512,26.2577421416
 10/09  12:00:00,1124.72167475,97.6077090998,580.571427753,0.0,65.1572554096,220.04316451,382.351345708,294.031020355,70.808374512,17.5119508406
 10/09  13:00:00,1118.60905857,97.6383103452,582.088339111,0.0,65.1572554096,212.545889182,356.670649474,282.513466727,56.6466996096,17.5104831372
 10/09  14:00:00,1112.00787858,97.6600764521,575.074569026,0.0,65.1572554096,212.545889182,329.676269808,260.933940691,42.4850247072,26.2573044105
 10/09  15:00:00,1119.53011062,97.6691853894,583.253427074,0.0,65.1572554096,212.545889182,321.829172645,247.670856473,56.6466996096,17.5116165627
 10/09  16:00:00,1088.71088344,97.6625976343,577.530451036,0.0,65.1572554096,220.04316451,342.772388164,240.28988602,84.9700494144,17.5124527296
 10/09  17:00:00,1043.79055993,97.6338439131,579.09311544,0.0,54.0258772165,184.38654557,356.397895115,253.972592539,84.9700494144,17.4552531612
 10/09  18:00:00,1030.62476708,97.6131033054,589.045472242,0.0,44.4937663224,163.454314868,400.58616685,306.932256291,84.9700494144,8.68386114425
 10/09  19:00:00,1037.91861306,97.6042585533,595.540862626,0.0,44.4937663224,155.95703954,394.252050668,320.259846504,56.6466996096,17.3455045538
 10/09  20:00:00,1012.23539434,97.5971917022,601.592268192,0.0,44.4937663224,124.558693486,422.294057311,356.963666512,56.6466996096,8.6836911894
 10/09  21:00:00,1014.34560831,97.5876756373,604.226774512,0.0,44.4937663224,124.558693486,418.532148458,367.364173562,42.4850247072,8.68295018905
 10/09  22:00:00,1006.53056079,97.5784394497,606.586891668,0.0,34.9616554283,124.558693486,425.715707592,388.71010943,28.3233498048,8.68224835712
 10/09  23:00:00,1010.79169904,97.5774534137,609.967760496,0.0,34.9616554283,124.558693486,423.602756952,400.757557493,14.1616749024,8.68352455631
 10/09  24:00:00,1001.00253949,97.5774534137,612.707186325,0.0,34.9616554283,113.312780494,433.262633493,411.315214708,5.66466996096,16.2827488239
 10/10  01:00:00,1014.62561056,97.5774534137,615.311583115,0.0,46.0930336215,113.312780494,436.028146419,420.617088357,5.66466996096,9.74638810158
 10/10  02:00:00,1017.78394347,97.5774534137,618.667495222,0.0,46.0930336215,113.312780494,445.068553478,430.72093167,5.66466996096,8.68295184761
 10/10  03:00:00,1020.68393611,97.5774534137,621.741334738,0.0,46.0930336215,113.312780494,454.315669344,439.966674125,5.66466996096,8.68432525827
 10/10  04:00:00,1114.68158216,97.5774534137,622.45907298,0.0,100.150657288,148.969399434,439.693960227,425.345698103,5.66466996096,8.68359216353
 10/10  05:00:00,1109.62642094,97.7632952951,616.091376913,0.0,100.150657288,149.894399434,729.848211698,707.001906971,14.1616749024,8.68462982496
 10/10  06:00:00,1335.92265545,99.5864923847,612.685128501,0.0,176.471037341,302.612436532,539.501764661,493.830498178,28.3233498048,17.3479166783
 10/10  07:00:00,1436.9022827,101.198877347,604.957257805,0.0,243.2593065,310.10971186,508.701386235,448.752944843,42.4850247072,17.463416685
 10/10  08:00:00,1450.76320066,102.013343795,575.037403879,0.0,243.2593065,310.10971186,475.003391142,400.829723325,56.6466996096,17.5269682076
 10/10  09:00:00,1465.90571114,103.051133044,554.581847118,0.0,243.2593065,302.612436532,436.082699244,367.24483867,42.4850247072,26.3528358669
 10/10  10:00:00,1469.47919672,104.164900697,549.308223412,0.0,243.2593065,310.10971186,441.993990595,344.722475655,70.808374512,26.4631404284
 10/10  11:00:00,1468.65085292,105.407437925,546.242090889,0.0,243.2593065,310.10971186,434.020622372,327.886389595,70.808374512,35.3258582653
 10/10  12:00:00,1420.22069284,106.723917914,537.890788799,0.0,243.2593065,310.10971186,403.402210672,312.120733294,70.808374512,20.4731028652
 10/10  13:00:00,1445.35022006,108.337417906,528.471860267,0.0,243.2593065,302.612436532,376.09292003,286.990806183,56.6466996096,32.455414237
 10/10  14:00:00,1437.70050577,110.255373563,519.902592134,0.0,243.2593065,302.612436532,331.189274979,262.240460732,42.4850247072,26.4637895396
 10/10  15:00:00,1437.81155728,111.804187733,518.74884076,0.0,243.2593065,302.612436532,335.998223791,252.921540293,56.6466996096,26.4299838879
 10/10  16:00:00,1446.74381303,113.441522019,518.78819071,0.0,243.2593065,310.10971186,359.224045311,247.927578844,84.9700494144,26.3264170525
 10/10  17:00:00,1442.05627529,113.999642576,514.09715448,0.0,243.2593065,310.10971186,352.815327698,250.420172122,84.9700494144,17.4251061621
 10/10  18:00:00,1196.84535868,97.5783567468,542.098515817,0.0,166.938926447,199.110933808,345.017989937,251.346862111,84.9700494144,8.7010784114
 10/10  19:00:00,1218.50346784,97.5940264482,563.683528215,0.0,166.938926447,191.61365848,331.13953869,265.791204401,56.6466996096,8.70163467871
 10/10  20:00:00,1086.31842228,97.5836048449,565.41605028,0.0,100.150657288,124.558693486,385.596045801,311.566745023,56.6466996096,17.3826011691
 10/10  21:00:00,1048.1708499,97.579443803,566.726735741,0.0,100.150657288,124.558693486,374.056417386,322.886715188,42.4850247072,8.684677491
 10/10  22:00:00,981.466997795,97.5774534137,567.149421989,0.0,46.0930336215,124.558693486,382.492152386,345.48472654,28.3233498048,8.68407604149
 10/10  23:00:00,981.881015712,97.5774534137,566.709819978,0.0,46.0930336215,124.558693486,387.568547104,356.060845731,14.1616749024,17.34602647
 10/10  24:00:00,969.049718037,97.5774534137,566.241078861,0.0,46.0930336215,113.312780494,379.535488372,365.186822845,5.66466996096,8.68399556543
 10/11  01:00:00,969.197732072,97.5774534137,566.431081573,0.0,46.0930336215,113.312780494,388.217490428,373.869326867,5.66466996096,8.68349360081
 10/11  02:00:00,969.141322026,97.5774534137,566.386955434,0.0,46.0930336215,113.312780494,396.502019179,382.154460818,5.66466996096,8.68288839949
 10/11  03:00:00,968.29767331,97.5774534137,565.491435437,0.0,46.0930336215,113.312780494,403.858758153,389.509829586,5.66466996096,8.68425860619
 10/11  04:00:00,1057.67286646,97.5774534137,564.314537206,0.0,100.150657288,148.969399434,398.127956758,375.116803423,5.66466996096,17.3464833739
 10/11  05:00:00,1053.78401996,99.2393717932,557.19957817,0.0,100.150657288,149.894399434,535.465978305,512.620042286,14.1616749024,8.6842611167
 10/11  06:00:00,1280.8799718,103.070897615,551.266109475,0.0,176.471037341,302.612436532,419.463052639,382.456132772,28.3233498048,8.68357006172
 10/11  07:00:00,1385.11874233,106.067332184,544.239708876,0.0,243.2593065,310.10971186,418.956004178,359.002664789,42.4850247072,17.4683146816
 10/11  08:00:00,1418.14751114,107.100372645,534.671124176,0.0,243.2593065,310.10971186,414.961146484,340.786999106,56.6466996096,17.5274477685
 10/11  09:00:00,1441.17491874,108.160839222,524.492344441,0.0,243.2593065,302.612436532,386.787251952,317.941083444,42.4850247072,26.3611438
 10/11  10:00:00,1437.75500054,109.783811853,513.322064437,0.0,243.2593065,310.10971186,378.590106831,281.315853067,70.808374512,26.4658792517
 10/11  11:00:00,1435.39554347,111.302436563,509.273447798,0.0,243.2593065,310.10971186,358.092729069,251.946985191,70.808374512,35.3373693656
 10/11  12:00:00,1395.75284554,112.991127674,508.36050507,0.0,243.2593065,310.10971186,325.965325722,228.754318855,70.808374512,26.4026323545
 10/11  13:00:00,1430.5102238,115.336502489,506.782409357,0.0,243.2593065,302.612436532,296.107644094,212.957378126,56.6466996096,26.5035663581
 10/11  14:00:00,1433.15359472,118.502234485,505.837008163,0.0,243.2593065,302.612436532,264.75135404,194.736111374,42.4850247072,27.5302179588
 10/11  15:00:00,1438.57201643,121.521560125,506.306781947,0.0,243.2593065,302.612436532,260.18079915,169.361118832,56.6466996096,34.1729807086
 10/11  16:00:00,1446.06216813,123.617350058,505.088633923,0.0,243.2593065,310.10971186,266.279667112,163.75075737,84.9700494144,17.5588603275
 10/11  17:00:00,1441.68061697,124.181895131,502.359014526,0.0,243.2593065,310.10971186,285.37871383,182.983659194,84.9700494144,17.4250052224
 10/11  18:00:00,1188.47544197,97.5779893126,534.482277608,0.0,166.938926447,199.110933808,330.584623105,236.913046093,84.9700494144,8.70152759711
 10/11  19:00:00,1224.52930793,97.5925951787,569.462859878,0.0,166.938926447,191.61365848,329.471693537,255.442593904,56.6466996096,17.3824000237
 10/11  20:00:00,1095.41497341,97.5834167018,574.516199464,0.0,100.150657288,124.558693486,365.259144323,299.91165271,56.6466996096,8.70079200299
 10/11  21:00:00,1058.44551029,97.5796724126,577.27561144,0.0,100.150657288,124.558693486,372.570627616,312.73500484,42.4850247072,17.3505980686
 10/11  22:00:00,992.158869732,97.5774534137,578.734614404,0.0,46.0930336215,124.558693486,373.68328742,336.675580845,28.3233498048,8.68435677061
 10/11  23:00:00,994.940710202,97.5774534137,580.812397143,0.0,46.0930336215,124.558693486,372.488615968,349.643284436,14.1616749024,8.68365662987
 10/11  24:00:00,984.999916994,97.5774534137,583.429652796,0.0,46.0930336215,113.312780494,375.439230048,361.091560614,5.66466996096,8.68299947306
 10/12  01:00:00,986.569952226,97.5774534137,585.14084356,0.0,46.0930336215,113.312780494,385.77432675,371.425131325,5.66466996096,8.68452546323
 10/12  02:00:00,987.208195399,97.5774534137,585.826050002,0.0,46.0930336215,113.312780494,404.512733826,381.500827516,5.66466996096,17.3472363487
 10/12  03:00:00,989.188558496,97.5774534137,587.93306029,0.0,46.0930336215,113.312780494,405.995937887,391.646555935,5.66466996096,8.6847119907
 10/12  04:00:00,1080.43903908,97.5774534137,588.779636758,0.0,100.150657288,148.969399434,394.714855249,380.366151616,5.66466996096,8.68403367232
 10/12  05:00:00,1076.47161951,100.16687647,580.747246924,0.0,100.150657288,149.894399434,518.040811916,495.19573859,14.1616749024,8.68339842282
 10/12  06:00:00,1303.55187054,104.792131903,574.038787005,0.0,176.471037341,302.612436532,419.530874606,382.522732576,28.3233498048,8.68479222575
 10/12  07:00:00,1400.91234789,108.475053559,558.972301111,0.0,243.2593065,310.10971186,416.572612386,356.619230485,42.4850247072,17.4683571943
 10/12  08:00:00,1425.06898119,110.483147936,538.502274579,0.0,243.2593065,310.10971186,406.225106392,323.292040323,56.6466996096,26.286366459
 10/12  09:00:00,1442.94671814,112.185971048,521.979128835,0.0,243.2593065,302.612436532,358.568106778,289.7263758,42.4850247072,26.356706271
 10/12  10:00:00,1437.12976155,113.768107584,509.172993783,0.0,243.2593065,310.10971186,354.079616931,256.796995113,70.808374512,26.4742473054
 10/12  11:00:00,1442.99184588,115.40124698,509.841002817,0.0,243.2593065,310.10971186,312.596368026,215.27961305,70.808374512,26.5083804647
 10/12  12:00:00,1407.25712143,117.600241414,511.114866357,0.0,243.2593065,310.10971186,284.967396242,187.754469105,70.808374512,26.4045526245
 10/12  13:00:00,1443.96835377,120.462792849,511.474150041,0.0,243.2593065,302.612436532,268.095093876,176.110147892,56.6466996096,35.3382463741
 10/12  14:00:00,1446.55777215,123.68699518,510.656611541,0.0,243.2593065,302.612436532,229.59743946,160.641052852,42.4850247072,26.4713619008
 10/12  15:00:00,1452.54028197,127.555951555,511.914058513,0.0,243.2593065,302.612436532,223.855810949,140.776491951,56.6466996096,26.4326193888
 10/12  16:00:00,1457.25524732,128.440177834,509.758879596,0.0,243.2593065,310.10971186,255.604281693,144.298541013,84.9700494144,26.3356912658
 10/12  17:00:00,1451.32124324,127.753860301,506.169039271,0.0,243.2593065,310.10971186,265.129794199,162.733961279,84.9700494144,17.4257835055
 10/12  18:00:00,1169.90020163,97.5895986339,516.649053654,0.0,166.938926447,199.110933808,305.049523495,211.378201809,84.9700494144,8.70127227197
 10/12  19:00:00,1203.63146712,97.6129246529,547.527135268,0.0,166.938926447,191.61365848,308.444996948,243.096420676,56.6466996096,8.70187666267
 10/12  20:00:00,1082.19939232,97.5997719468,560.155204074,0.0,100.150657288,124.558693486,361.996558373,287.966532857,56.6466996096,17.383325906
 10/12  21:00:00,1045.59529661,97.5936362603,563.31469327,0.0,100.150657288,124.558693486,353.273607027,302.101504686,42.4850247072,8.68707763402
 10/12  22:00:00,980.307465757,97.5794748323,565.886468905,0.0,46.0930336215,124.558693486,364.415523312,327.407783496,28.3233498048,8.68439001148
 10/12  23:00:00,983.563799263,97.5774534137,568.490436855,0.0,46.0930336215,124.558693486,372.722712554,341.214197421,14.1616749024,17.3468402315
 10/12  24:00:00,973.390674375,97.5774534137,570.864374591,0.0,46.0930336215,113.312780494,367.799699181,353.450560113,5.66466996096,8.68446910697
 10/13  01:00:00,974.791208321,97.5774534137,572.389485332,0.0,46.0930336215,113.312780494,378.748340565,364.399646192,5.66466996096,8.68402441275
 10/13  02:00:00,977.532553435,97.5774534137,575.333627699,0.0,46.0930336215,113.312780494,389.990123198,375.6419885,5.66466996096,8.68346473767
 10/13  03:00:00,979.72055586,97.5774534137,577.683038162,0.0,46.0930336215,113.312780494,399.902810734,385.55324785,5.66466996096,8.68489292348
 10/13  04:00:00,1073.55790062,97.5774534137,578.028170139,0.0,100.150657288,148.969399434,397.803481519,374.790930692,5.66466996096,17.3478808664
 10/13  05:00:00,1070.2202909,100.891955095,570.605839439,0.0,100.150657288,149.894399434,506.316705147,483.469976597,14.1616749024,8.68505364719
 10/13  06:00:00,1294.80881811,105.964125554,562.036033213,0.0,176.471037341,302.612436532,409.67454832,372.666803281,28.3233498048,8.68439523417
 10/13  07:00:00,1390.08789111,110.425826587,545.188738916,0.0,243.2593065,310.10971186,406.722098406,346.765950317,42.4850247072,17.4711233819
 10/13  08:00:00,1416.64826327,112.32622791,528.121350207,0.0,243.2593065,310.10971186,386.539588885,312.362139968,56.6466996096,17.530749307
 10/13  09:00:00,1433.57841462,113.872339571,512.280446354,0.0,243.2593065,302.612436532,346.16337841,277.315904195,42.4850247072,26.3624495081
 10/13  10:00:00,1440.79943604,115.396927348,509.92211637,0.0,243.2593065,310.10971186,341.532872654,235.435529039,70.808374512,35.288969103
 10/13  11:00:00,1450.3698807,117.741168838,512.215590114,0.0,243.2593065,310.10971186,283.017003449,185.694036943,70.808374512,26.5145919947
 10/13  12:00:00,1416.75444674,121.502973542,515.032280367,0.0,243.2593065,310.10971186,258.409975433,161.190972677,70.808374512,26.4106282434
 10/13  13:00:00,1460.58336051,126.195173055,518.641137151,0.0,243.2593065,302.612436532,220.838651989,137.685248488,56.6466996096,26.506703892
 10/13  14:00:00,1468.88654091,132.365425431,519.841499194,0.0,243.2593065,302.612436532,189.876088597,112.098278916,42.4850247072,35.2927849739
 10/13  15:00:00,1473.36567872,137.875021553,518.840465672,0.0,243.2593065,302.612436532,176.923823627,93.8378946334,56.6466996096,26.4392293839
 10/13  16:00:00,1477.88891837,137.262941461,517.319687959,0.0,243.2593065,310.10971186,203.529197492,100.994076816,84.9700494144,17.565071261
 10/13  17:00:00,1471.84522336,133.97286275,515.506962245,0.0,243.2593065,310.10971186,221.815216892,119.414784407,84.9700494144,17.4303830701
 10/13  18:00:00,1158.18800063,97.5937116403,506.151441483,0.0,166.938926447,199.110933808,280.08168356,177.726940902,84.9700494144,17.3846932436
 10/13  19:00:00,1172.42258398,97.6134617898,519.02159171,0.0,166.938926447,191.61365848,296.452824791,231.103227505,56.6466996096,8.70289767672
 10/13  20:00:00,1066.74200107,97.5992085959,544.843863733,0.0,100.150657288,124.558693486,358.173570605,284.142749406,56.6466996096,17.3841215896
 10/13  21:00:00,1038.36176806,97.5930745088,556.090616174,0.0,100.150657288,124.558693486,348.907067455,297.736433135,42.4850247072,8.68560961316
 10/13  22:00:00,973.868515572,97.5793384548,558.917681986,0.0,46.0930336215,124.558693486,359.547405156,322.539037548,28.3233498048,8.68501780311
 10/13  23:00:00,977.398295935,97.5774534137,561.840344828,0.0,46.0930336215,124.558693486,358.832868334,335.986832277,14.1616749024,8.68436115426
 10/13  24:00:00,967.451352499,97.5774534137,564.473899006,0.0,46.0930336215,113.312780494,362.111512896,347.761928871,5.66466996096,8.68491406332
 10/14  01:00:00,970.008351875,97.5774534137,567.258555725,0.0,46.0930336215,113.312780494,381.790389638,358.775682943,5.66466996096,17.3500367343
 10/14  02:00:00,971.424680099,97.5774534137,568.7986641,0.0,46.0930336215,113.312780494,382.999567287,368.650710298,5.66466996096,8.68418702827
 10/14  03:00:00,973.338690543,97.5774534137,570.859240553,0.0,46.0930336215,113.312780494,392.912608533,378.565172643,5.66466996096,8.68276592912
 10/14  04:00:00,985.994115412,97.5774534137,573.399883709,0.0,55.6251445156,113.312780494,389.934119852,375.584418696,5.66466996096,8.68503119528
 10/14  05:00:00,988.366450896,97.5774534137,575.999963528,0.0,55.6251445156,113.312780494,413.879040079,382.369121014,14.1616749024,17.348244163
 10/14  06:00:00,1054.05779827,97.5774534137,568.126765697,0.0,65.1572554096,176.889270242,360.307027101,323.298416243,28.3233498048,8.68526105413
 10/14  07:00:00,1142.59705372,99.7762885048,547.300739018,0.0,109.682768182,220.96816451,456.021893945,404.852232547,42.4850247072,8.6846366909
 10/14  08:00:00,1139.88993192,99.976674039,534.366465893,0.0,109.682768182,220.96816451,428.208321913,354.147700722,56.6466996096,17.4139215814
 10/14  09:00:00,1233.94458956,102.714394844,520.042406819,0.0,131.945524568,266.955817592,369.570169949,309.612396119,42.4850247072,17.4727491234
 10/14  10:00:00,1232.5708053,103.148094036,511.997462485,0.0,131.945524568,274.45309292,371.548194805,283.209125736,70.808374512,17.5306945568
 10/14  11:00:00,1232.31882907,103.648303516,510.8692401,0.0,131.945524568,274.45309292,355.972122807,258.876746538,70.808374512,26.2870017565
 10/14  12:00:00,1202.45917979,104.309683961,510.809328109,0.0,131.945524568,274.45309292,318.202312514,229.863209513,70.808374512,17.5307284886
 10/14  13:00:00,1198.40469034,105.387299702,510.707821315,0.0,131.945524568,266.955817592,277.329550423,198.961884152,56.6466996096,21.7209666615
 10/14  14:00:00,1200.46984969,106.832828823,510.174565449,0.0,131.945524568,266.955817592,241.031635521,176.458308293,42.4850247072,22.0883025214
 10/14  15:00:00,1108.25224811,97.6079577915,509.345652248,0.0,109.682768182,212.545889182,210.522176545,136.344923583,56.6466996096,17.530553353
 10/14  16:00:00,1120.38313612,97.6654658742,513.78698917,0.0,109.682768182,220.04316451,282.285077896,171.032582377,84.9700494144,26.2824461045
 10/14  17:00:00,1092.45762198,97.6596241475,526.548286485,0.0,109.682768182,220.04316451,289.040869509,186.604284355,84.9700494144,17.4665357394
 10/14  18:00:00,1080.61013303,97.6262632586,544.572047341,0.0,100.150657288,199.110933808,334.082455058,240.42717785,84.9700494144,8.68522779345
 10/14  19:00:00,1096.46333655,97.6240875976,559.878884857,0.0,100.150657288,191.61365848,320.090679906,254.759399721,56.6466996096,8.68458057501
 10/14  20:00:00,991.464745511,97.6059535681,566.976656047,0.0,55.6251445156,124.558693486,366.940880058,301.609028676,56.6466996096,8.68515177304
 10/14  21:00:00,997.223653338,97.5961145676,573.613286353,0.0,55.6251445156,124.558693486,374.981239728,315.146022274,42.4850247072,17.3501927478
 10/14  22:00:00,991.913247539,97.5857387684,578.754912155,0.0,46.0930336215,124.558693486,375.744796618,338.737275421,28.3233498048,8.68417139142
 10/14  23:00:00,998.201602987,97.5778355322,584.357796867,0.0,46.0930336215,124.558693486,375.474018916,352.627357522,14.1616749024,8.68498649146
 10/14  24:00:00,990.842663574,97.5775008877,589.720084853,0.0,46.0930336215,113.312780494,379.641447537,365.291784352,5.66466996096,8.68499322385
 10/15  01:00:00,985.49018217,97.5774534137,595.983949356,0.0,34.9616554283,113.312780494,402.003631894,378.990422972,5.66466996096,17.3485389609
 10/15  02:00:00,989.722750561,97.5774534137,600.531650524,0.0,34.9616554283,113.312780494,405.224883577,390.874664196,5.66466996096,8.68554941984
 10/15  03:00:00,994.823141179,97.5774534137,605.977750332,0.0,34.9616554283,113.312780494,416.986789848,402.637165631,5.66466996096,8.6849542564
 10/15  04:00:00,1010.35226927,97.5774534137,611.607231624,0.0,44.4937663224,113.312780494,416.293551624,401.944502509,5.66466996096,8.68437915416
 10/15  05:00:00,1015.17728859,97.5774534137,616.809664884,0.0,44.4937663224,113.312780494,433.495218334,410.64766819,14.1616749024,8.68587524154
 10/15  06:00:00,1091.05121354,97.5774534137,619.853625326,0.0,54.0258772165,176.889270242,401.997161566,356.323906148,28.3233498048,17.3499056139
 10/15  07:00:00,1075.51451571,97.5774534137,612.079664282,0.0,54.0258772165,184.38654557,401.387268264,350.218157166,42.4850247072,8.68408639052
 10/15  08:00:00,1136.72405401,97.5774534137,592.751670699,0.0,65.1572554096,220.04316451,381.342894866,315.983710547,56.6466996096,8.71248470953
 10/15  09:00:00,1121.14815572,97.5774534137,584.205551803,0.0,65.1572554096,212.545889182,357.697651124,297.747661196,42.4850247072,17.4649652211
 10/15  10:00:00,1129.63620577,97.5788664324,585.482297085,0.0,65.1572554096,220.04316451,385.485998306,288.408643009,70.808374512,26.2689807856
 10/15  11:00:00,1130.31015841,97.6104641966,585.328157912,0.0,65.1572554096,220.04316451,371.098842377,282.771307115,70.808374512,17.5191607493
 10/15  12:00:00,1126.16643491,97.6472245519,582.191611538,0.0,65.1572554096,220.04316451,372.608559401,275.532093873,70.808374512,26.2680910158
 10/15  13:00:00,1117.92336001,97.6755189434,581.393809588,0.0,65.1572554096,212.545889182,337.348375737,263.182062969,56.6466996096,17.5196131584
 10/15  14:00:00,1117.19676691,97.6915566847,580.626963682,0.0,65.1572554096,212.545889182,306.944041549,246.942239698,42.4850247072,17.5167771435
 10/15  15:00:00,1121.2325769,97.6976296204,585.003820732,0.0,65.1572554096,212.545889182,318.28362469,235.370383195,56.6466996096,26.2665418852
 10/15  16:00:00,1097.49963037,97.6970883435,586.869137146,0.0,65.1572554096,220.04316451,332.130955376,229.639223344,84.9700494144,17.5216826171
 10/15  17:00:00,1050.84561243,97.6604707953,586.901531906,0.0,54.0258772165,184.38654557,346.712769237,244.282975272,84.9700494144,17.4597445497
 10/15  18:00:00,1040.15488672,97.6350525269,595.302918348,0.0,44.4937663224,163.454314868,391.095713827,297.440648934,84.9700494144,8.68501547818
 10/15  19:00:00,1043.90955099,97.6232831679,602.082227869,0.0,44.4937663224,155.95703954,376.440143257,310.501023244,56.6466996096,9.29242040413
 10/15  20:00:00,1018.66185006,97.6134208388,608.554106273,0.0,44.4937663224,124.558693486,422.752330147,349.362930575,56.6466996096,16.7426999621
 10/15  21:00:00,1022.19310561,97.6014462429,612.698093001,0.0,44.4937663224,124.558693486,412.74935438,361.579592966,42.4850247072,8.68473670648
 10/15  22:00:00,1015.30820261,97.5881223318,616.04835523,0.0,34.9616554283,124.558693486,421.294859655,384.287346266,28.3233498048,8.68416358429
 10/15  23:00:00,1019.88630057,97.5778997211,619.757787985,0.0,34.9616554283,124.558693486,420.092307987,397.244999421,14.1616749024,8.68563366396
 10/15  24:00:00,1009.79856453,97.5774534137,622.179597563,0.0,34.9616554283,113.312780494,431.660169594,408.645889634,5.66466996096,17.3496099991
 10/16  01:00:00,1024.24860861,97.5774534137,625.645683849,0.0,46.0930336215,113.312780494,433.736378244,419.385513256,5.66466996096,8.68619502742
 10/16  02:00:00,1027.7801783,97.5774534137,629.389996344,0.0,46.0930336215,113.312780494,444.551825004,430.20152659,5.66466996096,8.68562845336
 10/16  03:00:00,1030.69642954,97.5774534137,632.472507526,0.0,46.0930336215,113.312780494,454.430332243,440.080585745,5.66466996096,8.68507653724
 10/16  04:00:00,1122.8341479,97.5774534137,634.301350959,0.0,100.150657288,148.969399434,442.179146251,427.829945875,5.66466996096,8.68453041542
 10/16  05:00:00,1119.02757993,97.8688321248,628.595059698,0.0,100.150657288,149.894399434,683.09975635,651.586328773,14.1616749024,17.3517526749
 10/16  06:00:00,1345.68014571,100.440028362,623.606748519,0.0,176.471037341,302.612436532,508.428897753,471.420658886,28.3233498048,8.68488906132
 10/16  07:00:00,1438.95004288,102.354498565,606.161603229,0.0,243.2593065,310.10971186,491.037027595,431.078330985,42.4850247072,17.4736719029
 10/16  08:00:00,1451.00882036,103.652372897,573.748644503,0.0,243.2593065,310.10971186,461.116883645,386.935699378,56.6466996096,17.5344846577
 10/16  09:00:00,1464.18391079,104.729795778,551.004513229,0.0,243.2593065,302.612436532,425.271438145,356.417060252,42.4850247072,26.3693531856
 10/16  10:00:00,1465.27228994,105.883168233,543.019347142,0.0,243.2593065,310.10971186,438.751697725,332.642467065,70.808374512,35.300856148
 10/16  11:00:00,1466.98339752,106.914122079,542.928892097,0.0,243.2593065,310.10971186,416.545959338,319.212337427,70.808374512,26.5252473989
 10/16  12:00:00,1426.91431676,108.358377507,543.543109027,0.0,243.2593065,310.10971186,403.991554433,306.767963353,70.808374512,26.4152165677
 10/16  13:00:00,1459.61106961,109.882416428,541.503911463,0.0,243.2593065,302.612436532,381.363639949,289.367934604,56.6466996096,35.3490057362
 10/16  14:00:00,1456.52340831,112.379730387,535.651372279,0.0,243.2593065,302.612436532,334.126892252,265.157206797,42.4850247072,26.4846607477
 10/16  15:00:00,1461.02754737,115.134146637,537.868942547,0.0,243.2593065,302.612436532,332.422125289,249.328959404,56.6466996096,26.4464662752
 10/16  16:00:00,1468.71354052,117.55938266,536.624531122,0.0,243.2593065,310.10971186,351.346581001,240.032995504,84.9700494144,26.3435360828
 10/16  17:00:00,1468.7101328,118.634517183,535.333349264,0.0,243.2593065,310.10971186,344.258609239,241.859246581,84.9700494144,17.4293132437
 10/16  18:00:00,1231.13063536,97.5899593155,574.425536468,0.0,166.938926447,199.110933808,347.811914539,254.139029517,84.9700494144,8.70283560697
 10/16  19:00:00,1242.80781525,97.6133594629,589.427758394,0.0,166.938926447,191.61365848,335.669387733,270.319130554,56.6466996096,8.70355756919
 10/16  20:00:00,1117.59354566,97.6001949061,598.643723562,0.0,100.150657288,124.558693486,391.349122577,317.31548086,56.6466996096,17.3869421068
 10/16  21:00:00,1085.96747722,97.5936019073,607.106183579,0.0,100.150657288,124.558693486,382.241001532,331.069296086,42.4850247072,8.68668073897
 10/16  22:00:00,1025.78883607,97.5791556029,615.11725988,0.0,46.0930336215,124.558693486,394.441598263,357.432012577,28.3233498048,8.68623588111
 10/16  23:00:00,1033.60878351,97.5774534137,622.606835812,0.0,46.0930336215,124.558693486,403.434188355,371.921819735,14.1616749024,17.350693717
 10/16  24:00:00,1026.75643439,97.5774534137,628.558320659,0.0,46.0930336215,113.312780494,399.415753955,385.066568246,5.66466996096,8.68451574776
 10/17  01:00:00,1034.78985196,97.5774534137,637.220631695,0.0,46.0930336215,113.312780494,410.949964895,396.599052427,5.66466996096,8.68624250668
 10/17  02:00:00,1041.84584685,97.5774534137,644.90327779,0.0,46.0930336215,113.312780494,421.713529152,407.363129992,5.66466996096,8.68572919912
 10/17  03:00:00,1047.31760783,97.5774534137,650.860178393,0.0,46.0930336215,113.312780494,441.243110493,418.228540987,5.66466996096,17.3498995443
 10/17  04:00:00,1146.74113682,97.5774534137,657.563287166,0.0,100.150657288,148.969399434,421.445279163,407.094394259,5.66466996096,8.68621494302
