Date/Time,Electricity:Facility [kW](Hourly),Fans:Electricity [kW](Hourly),Cooling:Electricity [kW](Hourly),Heating:Electricity [kW](Hourly),InteriorLights:Electricity [kW](Hourly),InteriorEquipment:Electricity [kW](Hourly),Gas:Facility [kW](Hourly),Heating:Gas [kW](Hourly),InteriorEquipment:Gas [kW](Hourly),Water Heater:WaterSystems:Gas [kW](Hourly)
 10/17  05:00:00,1144.19285621,99.4911446311,652.737098274,0.0,100.150657288,149.894399434,566.671398218,543.824063243,14.1616749024,8.68566007239
 10/17  06:00:00,1371.40175164,103.358152265,648.448677209,0.0,176.471037341,302.612436532,461.629506906,424.621031947,28.3233498048,8.6851251544
 10/17  07:00:00,1467.83857788,105.953549989,635.00566466,0.0,243.2593065,310.10971186,457.692619906,397.733890864,42.4850247072,17.4737043342
 10/17  08:00:00,1481.55580662,107.602280079,604.198337214,0.0,243.2593065,310.10971186,450.25067688,367.309946105,56.6466996096,26.2940311655
 10/17  09:00:00,1493.22418785,108.990991814,579.456857303,0.0,243.2593065,302.612436532,410.414933526,341.557920057,42.4850247072,26.371988762
 10/17  10:00:00,1495.59716943,110.413020629,572.385031903,0.0,243.2593065,310.10971186,421.374065453,324.077579714,70.808374512,26.4881112272
 10/17  11:00:00,1500.85683747,111.877443372,575.802163172,0.0,243.2593065,310.10971186,413.911580269,316.585186631,70.808374512,26.518019126
 10/17  12:00:00,1455.25193092,113.558004832,570.916892608,0.0,243.2593065,310.10971186,404.095137485,306.867641053,70.808374512,26.4191219208
 10/17  13:00:00,1479.97277225,115.633511162,560.049918715,0.0,243.2593065,302.612436532,379.70262368,287.693158177,56.6466996096,35.3627658938
 10/17  14:00:00,1478.81669166,118.367973541,555.98357419,0.0,243.2593065,302.612436532,336.07369292,267.103759851,42.4850247072,26.4849083614
 10/17  15:00:00,1477.24877101,121.063943153,551.629739827,0.0,243.2593065,302.612436532,334.653602034,251.561174696,56.6466996096,26.4457277284
 10/17  16:00:00,1486.36040209,123.021512025,552.212975211,0.0,243.2593065,310.10971186,355.501079257,244.183967205,84.9700494144,26.3470626377
 10/17  17:00:00,1490.73529293,123.502524625,556.329555054,0.0,243.2593065,310.10971186,353.52017578,251.11741849,84.9700494144,17.4327078765
 10/17  18:00:00,1258.04591659,97.5774534137,605.060978851,0.0,166.938926447,199.110933808,364.983910832,271.310311442,84.9700494144,8.70354997506
 10/17  19:00:00,1274.45779522,97.5834067738,625.396859587,0.0,166.938926447,191.61365848,359.921923827,285.888311044,56.6466996096,17.3869131737
 10/17  20:00:00,1148.60844694,97.5774534137,633.567574847,0.0,100.150657288,124.558693486,395.908209846,330.558241441,56.6466996096,8.70326879522
 10/17  21:00:00,1114.47023275,97.5774534137,639.089695973,0.0,100.150657288,124.558693486,403.171230331,343.330922649,42.4850247072,17.3552829745
 10/17  22:00:00,1052.67549782,97.5774534137,644.703746366,0.0,46.0930336215,124.558693486,405.297936735,368.289761611,28.3233498048,8.68482531905
 10/17  23:00:00,1057.64563206,97.5774534137,649.13215763,0.0,46.0930336215,124.558693486,404.160908159,381.31287278,14.1616749024,8.68636047692
 10/17  24:00:00,1048.69842033,97.5774534137,652.889806962,0.0,46.0930336215,113.312780494,406.985550401,392.635085847,5.66466996096,8.68579459317
 10/18  01:00:00,1052.32181605,97.5774534137,656.874579004,0.0,46.0930336215,113.312780494,427.050709175,404.035691328,5.66466996096,17.3503478854
 10/18  02:00:00,1050.66018062,97.5774534137,655.550469829,0.0,46.0930336215,113.312780494,428.371169041,414.019917605,5.66466996096,8.68658147575
 10/18  03:00:00,1047.58647428,97.5774534137,652.773033507,0.0,46.0930336215,113.312780494,438.395753661,424.045033461,5.66466996096,8.68605023924
 10/18  04:00:00,1135.15278874,97.5774534137,650.193846456,0.0,100.150657288,148.969399434,427.796872408,413.446665849,5.66466996096,8.68553659853
 10/18  05:00:00,1136.17224855,99.9965625368,647.521489156,0.0,100.150657288,149.894399434,570.150371639,547.301598201,14.1616749024,8.68709853639
 10/18  06:00:00,1379.65874498,104.348694379,637.234769199,0.0,176.471037341,302.612436532,475.607225509,429.931117809,28.3233498048,17.3527578954
 10/18  07:00:00,1488.17849303,107.354518838,617.971731718,0.0,243.2593065,310.10971186,460.902314595,400.944497107,42.4850247072,17.472792781
 10/18  08:00:00,1471.61834057,108.996050551,594.114429013,0.0,243.2593065,310.10971186,438.360260279,364.174577695,56.6466996096,17.5389829746
 10/18  09:00:00,1459.27214743,110.543760435,542.041143717,0.0,243.2593065,302.612436532,396.685771097,327.825792817,42.4850247072,26.3749535728
 10/18  10:00:00,1480.45890964,112.219405599,553.857813954,0.0,243.2593065,310.10971186,408.151533318,310.858504512,70.808374512,26.4846542939
 10/18  11:00:00,1480.26964285,113.885275787,551.334696398,0.0,243.2593065,310.10971186,406.609703773,300.435047182,70.808374512,35.3662820784
 10/18  12:00:00,1435.19441001,115.589249796,546.134873488,0.0,243.2593065,310.10971186,386.73178143,289.500157884,70.808374512,26.4232490345
 10/18  13:00:00,1476.62182505,117.726677778,553.171997999,0.0,243.2593065,302.612436532,365.969392784,277.595865465,56.6466996096,31.7268277088
 10/18  14:00:00,1475.03674709,120.683040459,549.247405007,0.0,243.2593065,302.612436532,331.312904339,258.715887751,42.4850247072,30.1119918805
 10/18  15:00:00,1471.95651583,123.63426659,543.078498389,0.0,243.2593065,302.612436532,325.262424081,242.164783796,56.6466996096,26.4509406755
 10/18  16:00:00,1476.9665494,125.639749045,538.94764469,0.0,243.2593065,310.10971186,344.595832396,233.278060744,84.9700494144,26.3477222374
 10/18  17:00:00,1474.54424606,125.807517579,535.549835875,0.0,243.2593065,310.10971186,340.752266932,238.350993309,84.9700494144,17.4312242086
 10/18  18:00:00,1223.12011419,97.5820506929,566.41955972,0.0,166.938926447,199.110933808,344.2045369,250.5307886,84.9700494144,8.70369888641
 10/18  19:00:00,1234.09193987,97.6007094041,580.05779867,0.0,166.938926447,191.61365848,328.966130127,263.614947922,56.6466996096,8.70448259463
 10/18  20:00:00,1111.52343768,97.5885289591,591.990927937,0.0,100.150657288,124.558693486,383.42065072,309.385041992,56.6466996096,17.3889091189
 10/18  21:00:00,1081.347609,97.5822200143,601.988906207,0.0,100.150657288,124.558693486,376.025065084,324.852425532,42.4850247072,8.68761484548
 10/18  22:00:00,1022.32659859,97.5775434128,611.205965678,0.0,46.0930336215,124.558693486,389.107877301,352.099413611,28.3233498048,8.6851138849
 10/18  23:00:00,1032.41065545,97.5774534137,621.087179671,0.0,46.0930336215,124.558693486,400.009010692,368.494517397,14.1616749024,17.352818393
 10/18  24:00:00,1028.40682172,97.5774534137,630.086569657,0.0,46.0930336215,113.312780494,397.3792321,383.028942614,5.66466996096,8.68561952506
 10/19  01:00:00,1037.15658402,97.5774534137,639.522271328,0.0,46.0930336215,113.312780494,410.026917996,395.676959463,5.66466996096,8.68528857144
 10/19  02:00:00,1045.4740254,97.5774534137,648.526079686,0.0,46.0930336215,113.312780494,421.671553613,407.31990431,5.66466996096,8.68697934164
 10/19  03:00:00,1053.73659182,97.5774534137,657.469570889,0.0,46.0930336215,113.312780494,441.65908943,418.64195943,5.66466996096,17.3524600394
 10/19  04:00:00,1143.48540841,97.5774534137,657.533404705,0.0,100.150657288,148.969399434,423.830499305,409.480329967,5.66466996096,8.68549937677
 10/19  05:00:00,1141.13631724,100.404988486,651.484301621,0.0,100.150657288,149.894399434,555.452161198,532.603373115,14.1616749024,8.68711318062
 10/19  06:00:00,1368.29117371,105.089113141,644.649116485,0.0,176.471037341,302.612436532,455.722383962,418.712450527,28.3233498048,8.6865836298
 10/19  07:00:00,1460.33679582,108.325902404,624.427909724,0.0,243.2593065,310.10971186,452.777975419,392.816920383,42.4850247072,17.4760303284
 10/19  08:00:00,1445.64296413,110.241465554,562.099776274,0.0,243.2593065,310.10971186,433.756082491,350.807964396,56.6466996096,26.3014184853
 10/19  09:00:00,1454.13869224,111.980165542,532.935172941,0.0,243.2593065,302.612436532,381.900151999,313.039986654,42.4850247072,26.3751406376
 10/19  10:00:00,1470.70872526,113.472143352,541.26939325,0.0,243.2593065,310.10971186,397.643589687,300.342749199,70.808374512,26.4924659767
 10/19  11:00:00,1476.12693507,114.886417496,545.026071388,0.0,243.2593065,310.10971186,400.340723979,294.17046212,70.808374512,35.3618873478
 10/19  12:00:00,1420.33650838,116.679773917,528.408445837,0.0,243.2593065,310.10971186,373.748323646,276.515444356,70.808374512,26.4245047785
 10/19  13:00:00,1454.5801772,118.677277548,528.185821892,0.0,243.2593065,302.612436532,346.408413949,263.230177455,56.6466996096,26.5315368845
 10/19  14:00:00,1461.11239416,121.465450059,531.53386684,0.0,243.2593065,302.612436532,325.883475576,248.087340318,42.4850247072,35.311110551
 10/19  15:00:00,1452.56064626,124.239341878,520.034236746,0.0,243.2593065,302.612436532,310.042799366,226.94296979,56.6466996096,26.4531299672
 10/19  16:00:00,1456.55504197,126.100034141,516.173293751,0.0,243.2593065,310.10971186,322.875465797,220.331814843,84.9700494144,17.5736015397
 10/19  17:00:00,1462.50281257,126.400804436,521.262998678,0.0,243.2593065,310.10971186,330.973225324,228.566807059,84.9700494144,17.4363688513
 10/19  18:00:00,1221.93803629,97.5789514349,564.482372548,0.0,166.938926447,199.110933808,351.060284048,248.700776945,84.9700494144,17.3894576883
 10/19  19:00:00,1229.82090708,97.5949943182,575.22818727,0.0,166.938926447,191.61365848,327.031909893,261.681863092,56.6466996096,8.70334719147
 10/19  20:00:00,1100.07714146,97.5843289362,579.562586485,0.0,100.150657288,124.558693486,379.095901885,305.058742488,56.6466996096,17.3904597874
 10/19  21:00:00,1062.46596943,97.5796877411,581.596360761,0.0,100.150657288,124.558693486,369.120732178,317.947077466,42.4850247072,8.68863000489
 10/19  22:00:00,996.793690831,97.5774534137,583.697099311,0.0,46.0930336215,124.558693486,379.471313489,342.4618886,28.3233498048,8.68607508482
 10/19  23:00:00,1000.23792666,97.5774534137,586.474911234,0.0,46.0930336215,124.558693486,378.86131123,356.014053977,14.1616749024,8.68558235097
 10/19  24:00:00,989.093622208,97.5774534137,587.799010185,0.0,46.0930336215,113.312780494,390.288927329,367.27028061,5.66466996096,17.3539767583
 10/20  01:00:00,991.05950439,97.5774534137,589.912225304,0.0,46.0930336215,113.312780494,392.58999443,378.238944062,5.66466996096,8.68638040693
 10/20  02:00:00,992.497626319,97.5774534137,591.448300435,0.0,46.0930336215,113.312780494,402.664976113,388.314336029,5.66466996096,8.68597012266
 10/20  03:00:00,993.657135998,97.5774534137,592.678081553,0.0,46.0930336215,113.312780494,412.188304256,397.838105734,5.66466996096,8.6855285602
 10/20  04:00:00,1087.59406629,97.5774534137,593.194170959,0.0,100.150657288,148.969399434,409.553746942,386.535273196,5.66466996096,17.3538037846
 10/20  05:00:00,1082.7258733,100.820639714,584.207797617,0.0,100.150657288,149.894399434,523.18185848,500.333990695,14.1616749024,8.68619288272
 10/20  06:00:00,1299.90615243,105.669992075,567.902408136,0.0,176.471037341,302.612436532,422.375643552,385.366563634,28.3233498048,8.68573011274
 10/20  07:00:00,1399.56287854,109.60278844,556.282320485,0.0,243.2593065,310.10971186,417.342756525,357.381205009,42.4850247072,17.4765268089
 10/20  08:00:00,1421.01563618,111.612165889,533.216588879,0.0,243.2593065,310.10971186,404.063140347,321.115795291,56.6466996096,26.3006454459
 10/20  09:00:00,1432.72522304,113.259619946,511.961705012,0.0,243.2593065,302.612436532,344.492611607,275.628124552,42.4850247072,26.3794623477
 10/20  10:00:00,1442.64230289,115.013690182,510.88899054,0.0,243.2593065,310.10971186,321.207485097,223.901250369,70.808374512,26.4978602157
 10/20  11:00:00,1446.90323167,116.921627722,510.293520524,0.0,243.2593065,310.10971186,304.023065766,197.851647986,70.808374512,35.3630432681
 10/20  12:00:00,1404.61309401,118.382396033,508.96749514,0.0,243.2593065,310.10971186,294.842298966,197.609348089,70.808374512,26.4245763658
 10/20  13:00:00,1441.51365081,120.74020094,509.768171572,0.0,243.2593065,302.612436532,267.53594371,184.351165747,56.6466996096,26.5380783536
 10/20  14:00:00,1443.59598377,123.958191123,508.774759617,0.0,243.2593065,302.612436532,243.410136642,172.392949397,42.4850247072,28.532162537
 10/20  15:00:00,1447.42351946,126.70398518,509.16166394,0.0,243.2593065,302.612436532,247.691728492,157.81714561,56.6466996096,33.2278832721
 10/20  16:00:00,1457.55415218,129.1335234,509.511688422,0.0,243.2593065,310.10971186,246.79069509,144.246512623,84.9700494144,17.5741330524
 10/20  17:00:00,1464.3881253,131.672308375,512.353428063,0.0,243.2593065,310.10971186,232.815624942,130.409086687,84.9700494144,17.4364888404
 10/20  18:00:00,1165.00592127,97.6075981279,508.670827365,0.0,166.938926447,199.110933808,267.699517107,165.339584142,84.9700494144,17.3898835514
 10/20  19:00:00,1160.8009111,97.6300440699,508.765112368,0.0,166.938926447,191.61365848,275.748243044,210.395556089,56.6466996096,8.7059873461
 10/20  20:00:00,1048.93971398,97.6157675785,528.183296345,0.0,100.150657288,124.558693486,351.784525074,277.747137881,56.6466996096,17.3906875838
 10/20  21:00:00,1030.47692353,97.6091433177,547.750721171,0.0,100.150657288,124.558693486,344.81175202,293.638009477,42.4850247072,8.68871783658
 10/20  22:00:00,969.213971296,97.5938302244,553.834845791,0.0,46.0930336215,124.558693486,355.689203266,318.679670873,28.3233498048,8.68618258762
 10/20  23:00:00,974.090593645,97.5828298791,558.208008507,0.0,46.0930336215,124.558693486,355.406686609,332.55929743,14.1616749024,8.68571427695
 10/20  24:00:00,965.503480776,97.5774534137,562.309711387,0.0,46.0930336215,113.312780494,367.873338468,344.85436554,5.66466996096,17.3543029674
 10/21  01:00:00,969.414258639,97.5774534137,566.548872022,0.0,46.0930336215,113.312780494,370.753996635,356.402741508,5.66466996096,8.68658516625
 10/21  02:00:00,973.203813958,97.5774534137,570.637893771,0.0,46.0930336215,113.312780494,381.783151331,367.432282528,5.66466996096,8.68619884224
 10/21  03:00:00,975.321086299,97.5774534137,572.922677405,0.0,46.0930336215,113.312780494,391.237717366,376.88775186,5.66466996096,8.68529554425
 10/21  04:00:00,988.250960134,97.5774534137,575.771933214,0.0,55.6251445156,113.312780494,397.888069301,374.869019618,5.66466996096,17.3543797225
 10/21  05:00:00,992.133538984,97.5774534137,579.982713603,0.0,55.6251445156,113.312780494,404.738275576,381.89008962,14.1616749024,8.68651105384
 10/21  06:00:00,1066.39317308,97.5774534137,581.286215044,0.0,65.1572554096,176.889270242,364.999423146,327.990006014,28.3233498048,8.68606732676
 10/21  07:00:00,1166.40003427,99.8380024106,572.78040244,0.0,109.682768182,220.96816451,467.505448438,416.332684466,42.4850247072,8.68773926468
 10/21  08:00:00,1142.60928955,100.070486333,537.084491075,0.0,109.682768182,220.96816451,427.305418391,353.237969781,56.6466996096,17.4207490007
 10/21  09:00:00,1225.79664553,102.778809173,512.812305903,0.0,131.945524568,266.955817592,339.642853947,279.677341883,42.4850247072,17.4804873572
 10/21  10:00:00,1236.86590522,103.026941122,513.088782378,0.0,131.945524568,274.45309292,323.814987822,226.705558355,70.808374512,26.3010549557
 10/21  11:00:00,1241.2084132,103.792903218,513.006633796,0.0,131.945524568,274.45309292,287.003581879,198.653909103,70.808374512,17.5412982643
 10/21  12:00:00,1210.73020792,104.376484498,513.750350845,0.0,131.945524568,274.45309292,290.898651227,193.794657275,70.808374512,26.2956194395
 10/21  13:00:00,1197.93560507,105.06146501,509.820141916,0.0,131.945524568,266.955817592,269.427978753,195.242631856,56.6466996096,17.5386472875
 10/21  14:00:00,1201.78276213,106.793645621,510.731528712,0.0,131.945524568,266.955817592,241.380342176,172.600269959,42.4850247072,26.2950475099
 10/21  15:00:00,1111.85779679,97.6105872822,511.202087151,0.0,109.682768182,212.545889182,191.09604597,116.910949724,56.6466996096,17.5383966372
 10/21  16:00:00,1118.99193354,97.6783348049,511.298209966,0.0,109.682768182,220.04316451,229.605617619,118.340214765,84.9700494144,26.2953534396
 10/21  17:00:00,1075.72678554,97.6645553315,510.545219052,0.0,109.682768182,220.04316451,228.977782164,126.533435102,84.9700494144,17.4742976478
 10/21  18:00:00,1045.70246813,97.6218792236,509.469125031,0.0,100.150657288,199.110933808,305.471846685,211.813993574,84.9700494144,8.68780369755
 10/21  19:00:00,1072.4862235,97.6189110635,536.444042406,0.0,100.150657288,191.61365848,318.858639299,253.524639625,56.6466996096,8.68730006419
 10/21  20:00:00,992.394110413,97.6012830078,568.005020945,0.0,55.6251445156,124.558693486,377.266044512,303.267260615,56.6466996096,17.3520842877
 10/21  21:00:00,1001.88941757,97.5918527182,578.655563223,0.0,55.6251445156,124.558693486,369.076463746,317.905505986,42.4850247072,8.68593305259
 10/21  22:00:00,1000.4018711,97.5814898256,587.93602462,0.0,46.0930336215,124.558693486,380.169091159,343.158155164,28.3233498048,8.68758618931
 10/21  23:00:00,1010.4799087,97.5774534137,597.643112659,0.0,46.0930336215,124.558693486,381.075490079,358.226701671,14.1616749024,8.68711350556
 10/21  24:00:00,1005.90947524,97.5774534137,606.053422923,0.0,46.0930336215,113.312780494,395.252877189,372.234134141,5.66466996096,17.3540730864
 10/22  01:00:00,1002.8322106,97.5774534137,614.791089339,0.0,34.9616554283,113.312780494,400.988790791,386.637901865,5.66466996096,8.68621896485
 10/22  02:00:00,1011.45126786,97.5774534137,624.071141569,0.0,34.9616554283,113.312780494,414.796734094,400.444337528,5.66466996096,8.68772660479
 10/22  03:00:00,1020.03546905,97.5774534137,633.328853028,0.0,34.9616554283,113.312780494,427.687082197,413.335108449,5.66466996096,8.68730378751
 10/22  04:00:00,1038.55713067,97.5774534137,642.326348795,0.0,44.4937663224,113.312780494,434.691502048,411.673487056,5.66466996096,17.3533450309
 10/22  05:00:00,1045.22143793,97.5774534137,649.688882317,0.0,44.4937663224,113.312780494,442.493877904,419.644034066,14.1616749024,8.68816893578
 10/22  06:00:00,1122.03380891,97.5774534137,653.934172124,0.0,54.0258772165,176.889270242,401.784693705,364.773642313,28.3233498048,8.68770158762
 10/22  07:00:00,1104.52647836,97.5774534137,644.087549637,0.0,54.0258772165,184.38654557,413.056328954,361.8840412,42.4850247072,8.68726304667
 10/22  08:00:00,1162.86900614,97.5774534137,621.27298055,0.0,65.1572554096,220.04316451,408.793394188,334.735908816,56.6466996096,17.410785763
 10/22  09:00:00,1137.8283121,97.5774534137,602.238605863,0.0,65.1572554096,212.545889182,375.198540988,315.24047779,42.4850247072,17.4730384908
 10/22  10:00:00,1135.70300795,97.5774534137,591.891811791,0.0,65.1572554096,220.04316451,389.708803411,301.373767638,70.808374512,17.5266612607
 10/22  11:00:00,1136.1413355,97.5885468733,591.283283372,0.0,65.1572554096,220.04316451,392.405549392,295.31394483,70.808374512,26.2832300497
 10/22  12:00:00,1132.54960608,97.6263552104,588.65635212,0.0,65.1572554096,220.04316451,377.483827001,289.146013514,70.808374512,17.5294389756
 10/22  13:00:00,1122.89880225,97.6523178412,586.295914495,0.0,65.1572554096,212.545889182,360.324134339,277.396754269,56.6466996096,26.2806804601
 10/22  14:00:00,1121.64967437,97.671099275,584.976290503,0.0,65.1572554096,212.545889182,321.275345134,261.262527163,42.4850247072,17.5277932643
 10/22  15:00:00,1120.06558342,97.6784810283,583.385998731,0.0,65.1572554096,212.545889182,331.754483939,248.825483663,56.6466996096,26.2823006667
 10/22  16:00:00,1095.55019088,97.6692227217,584.233255065,0.0,65.1572554096,220.04316451,348.711020073,246.210729296,84.9700494144,17.5302413624
 10/22  17:00:00,1053.43976422,97.6365398282,589.087089711,0.0,54.0258772165,184.38654557,366.785672803,264.348235728,84.9700494144,17.4673876601
 10/22  18:00:00,1050.01308224,97.613887677,605.505966218,0.0,44.4937663224,163.454314868,411.226860333,317.569200474,84.9700494144,8.68761044475
 10/22  19:00:00,1061.52517858,97.6022778075,620.828163839,0.0,44.4937663224,155.95703954,407.265133695,333.264491307,56.6466996096,17.3539427785
 10/22  20:00:00,1043.88940389,97.5923368322,635.644793947,0.0,44.4937663224,124.558693486,439.187620202,373.854581674,56.6466996096,8.68633891892
 10/22  21:00:00,1054.95480093,97.580975745,648.227107611,0.0,44.4937663224,124.558693486,436.301350229,385.128295289,42.4850247072,8.68803023278
 10/22  22:00:00,1051.12849283,97.5774534137,655.341794455,0.0,34.9616554283,124.558693486,444.200798496,407.189876458,28.3233498048,8.68757223317
 10/22  23:00:00,1053.31195793,97.5774534137,657.125235559,0.0,34.9616554283,124.558693486,450.068636096,418.553112173,14.1616749024,17.3538490207
 10/22  24:00:00,1034.93433697,97.5774534137,651.334347552,0.0,34.9616554283,113.312780494,442.763084597,428.412120329,5.66466996096,8.68629430647
 10/23  01:00:00,1044.93816904,97.5774534137,645.1253346,0.0,46.0930336215,113.312780494,451.415975405,437.063102555,5.66466996096,8.68820288861
 10/23  02:00:00,1048.02002498,97.5774534137,638.975912704,0.0,46.0930336215,113.312780494,460.281015814,445.928515804,5.66466996096,8.6878300487
 10/23  03:00:00,1055.78690406,97.5774534137,632.697461032,0.0,46.0930336215,113.312780494,477.58451024,454.565353055,5.66466996096,17.3544872245
 10/23  04:00:00,1149.38974546,97.5774534137,626.532759273,0.0,100.150657288,148.969399434,455.415742699,441.064423981,5.66466996096,8.68664875736
 10/23  05:00:00,1156.32792772,97.7315650262,620.719165634,0.0,100.150657288,149.894399434,708.708909958,685.858856203,14.1616749024,8.68837885299
 10/23  06:00:00,1383.60069094,100.264184894,615.031557272,0.0,176.471037341,302.612436532,533.502262939,496.49096684,28.3233498048,8.68794629454
 10/23  07:00:00,1455.63044302,102.096491644,624.686432818,0.0,243.2593065,310.10971186,513.83819385,453.872458826,42.4850247072,17.4807103165
 10/23  08:00:00,1480.28897401,103.244025969,607.808177818,0.0,243.2593065,310.10971186,504.891451549,421.933616942,56.6466996096,26.3111349972
 10/23  09:00:00,1503.12271306,104.180849528,594.631728718,0.0,243.2593065,302.612436532,468.713372227,399.841532556,42.4850247072,26.3868149637
 10/23  10:00:00,1511.55012516,105.015569262,594.560853065,0.0,243.2593065,310.10971186,476.398121539,379.088457974,70.808374512,26.5012890533
 10/23  11:00:00,1513.85801134,105.792137727,595.38620242,0.0,243.2593065,310.10971186,474.469458353,368.278366679,70.808374512,35.3827171617
 10/23  12:00:00,1471.54995797,106.896689656,594.354093358,0.0,243.2593065,310.10971186,452.524672661,355.281286825,70.808374512,26.435011324
 10/23  13:00:00,1501.5412936,108.1493706,590.220047039,0.0,243.2593065,302.612436532,428.587748162,336.566299575,56.6466996096,35.3747489777
 10/23  14:00:00,1494.4996745,109.577127589,581.642877555,0.0,243.2593065,302.612436532,384.359165825,315.369497441,42.4850247072,26.5046436762
 10/23  15:00:00,1489.68011293,111.14351113,575.055824584,0.0,243.2593065,302.612436532,381.980976247,298.872581328,56.6466996096,26.4616953091
 10/23  16:00:00,1495.02679663,112.910995228,571.874943217,0.0,243.2593065,310.10971186,400.181234455,288.85573204,84.9700494144,26.3554530006
 10/23  17:00:00,1499.41506982,113.570720097,575.746379137,0.0,243.2593065,310.10971186,395.600779867,293.191621286,84.9700494144,17.4391091663
 10/23  18:00:00,1265.96731333,97.5774534137,613.607107405,0.0,166.938926447,199.110933808,394.384720499,300.709714917,84.9700494144,8.7049561683
 10/23  19:00:00,1280.8173837,97.5774534137,632.094502634,0.0,166.938926447,191.61365848,388.446363226,314.407176681,56.6466996096,17.392486936
 10/23  20:00:00,1154.03061922,97.5774534137,639.71669744,0.0,100.150657288,124.558693486,427.407337332,362.055579285,56.6466996096,8.70505843755
 10/23  21:00:00,1118.58055861,97.5774534137,644.02153633,0.0,100.150657288,124.558693486,435.239708222,375.396207335,42.4850247072,17.3584761804
 10/23  22:00:00,1056.51504024,97.5774534137,644.930269767,0.0,46.0930336215,124.558693486,436.957397678,399.947462001,28.3233498048,8.68658587229
 10/23  23:00:00,1055.75900604,97.5774534137,638.812436784,0.0,46.0930336215,124.558693486,435.780746491,412.930769123,14.1616749024,8.68830246526
 10/23  24:00:00,1042.89259561,97.5774534137,631.959887478,0.0,46.0930336215,113.312780494,439.052830908,424.700282438,5.66466996096,8.68787850891
 10/24  01:00:00,1042.99798645,97.5774534137,625.231730105,0.0,46.0930336215,113.312780494,459.547398985,436.527821995,5.66466996096,17.3549070283
 10/24  02:00:00,1043.45935128,97.5774534137,618.532667536,0.0,46.0930336215,113.312780494,462.169452455,447.81780017,5.66466996096,8.68698232361
 10/24  03:00:00,1043.71466645,97.5774534137,611.565425498,0.0,46.0930336215,113.312780494,473.578947235,459.225515413,5.66466996096,8.68876186113
 10/24  04:00:00,1134.38241442,97.5774534137,604.491105156,0.0,100.150657288,148.969399434,463.42772634,449.074706271,5.66466996096,8.68835010732
 10/24  05:00:00,1136.00853454,98.8109877104,596.909141663,0.0,100.150657288,149.894399434,661.693816179,630.17713464,14.1616749024,17.3550066362
 10/24  06:00:00,1360.16129738,102.330361519,589.6290074,0.0,176.471037341,302.612436532,526.970688546,489.960143588,28.3233498048,8.68719515369
 10/24  07:00:00,1469.25555123,104.71679186,583.614144105,0.0,243.2593065,310.10971186,521.321445976,461.353660208,42.4850247072,17.4827610611
 10/24  08:00:00,1517.77042443,105.995833409,581.361486209,0.0,243.2593065,310.10971186,517.294491233,434.339640554,56.6466996096,26.3081510687
 10/24  09:00:00,1550.95219705,106.967857937,588.26104174,0.0,243.2593065,302.612436532,479.466045166,419.382584887,42.4850247072,17.5984355717
 10/24  10:00:00,1563.51634815,107.804749097,592.999541814,0.0,243.2593065,310.10971186,509.336653991,403.190889128,70.808374512,35.3373903514
 10/24  11:00:00,1574.93865944,108.499462485,584.464092257,0.0,243.2593065,310.10971186,490.393355087,393.046505609,70.808374512,26.5384749655
 10/24  12:00:00,1531.50507236,109.342331236,576.678596553,0.0,243.2593065,310.10971186,489.671288876,383.620981698,70.808374512,35.2419326665
 10/24  13:00:00,1558.30819656,110.484139464,572.113482136,0.0,243.2593065,302.612436532,451.1082569,367.911259689,56.6466996096,26.5502976008
 10/24  14:00:00,1544.47743824,111.445615175,574.027450709,0.0,243.2593065,302.612436532,427.029447504,349.215181131,42.4850247072,35.3292416659
 10/24  15:00:00,1537.98326615,112.321705804,575.985179136,0.0,243.2593065,302.612436532,417.681753711,334.567925486,56.6466996096,26.4671286155
 10/24  16:00:00,1557.43210888,113.086849747,576.404623546,0.0,243.2593065,310.10971186,441.093479719,329.768242388,84.9700494144,26.3551879161
 10/24  17:00:00,1570.17363762,113.349113862,576.263695819,0.0,243.2593065,310.10971186,430.863484509,337.165690206,84.9700494144,8.72774488835
 10/24  18:00:00,1334.29869763,97.5774534137,607.798764504,0.0,166.938926447,199.110933808,455.285250503,352.921845805,84.9700494144,17.3933552834
 10/24  19:00:00,1323.03270155,97.5774534137,605.080443771,0.0,166.938926447,191.61365848,432.303259959,366.950143813,56.6466996096,8.70641653624
 10/24  20:00:00,1179.00918787,97.5774534137,596.879460692,0.0,100.150657288,124.558693486,486.758531878,412.718543137,56.6466996096,17.3932891314
 10/24  21:00:00,1133.50467416,97.5774534137,590.568744173,0.0,100.150657288,124.558693486,476.867144195,425.692479271,42.4850247072,8.68964021664
 10/24  22:00:00,1062.61428253,97.5774534137,585.732602012,0.0,46.0930336215,124.558693486,495.4700367,449.792611058,28.3233498048,17.3540758376
 10/24  23:00:00,1060.09719514,97.5774534137,582.498262316,0.0,46.0930336215,124.558693486,484.961359966,462.1110918,14.1616749024,8.68859326409
 10/24  24:00:00,1043.97329763,97.5774534137,579.342290987,0.0,46.0930336215,113.312780494,486.950963011,472.598099162,5.66466996096,8.68819388799
 10/25  01:00:00,1041.14440485,97.5774534137,576.471087384,0.0,46.0930336215,113.312780494,497.319556617,482.966900772,5.66466996096,8.68798588392
 10/25  02:00:00,1039.06151541,97.5774534137,573.436050672,0.0,46.0930336215,113.312780494,516.130965624,493.111206889,5.66466996096,17.3550887744
 10/25  03:00:00,1035.76592506,97.5774534137,570.121589638,0.0,46.0930336215,113.312780494,517.115687697,502.763247321,5.66466996096,8.68777041515
 10/25  04:00:00,1120.77692121,97.5774534137,566.986788356,0.0,100.150657288,148.969399434,504.991233515,490.637762031,5.66466996096,8.68880152287
 10/25  05:00:00,1120.97034986,99.1077249613,563.877640855,0.0,100.150657288,149.894399434,736.880183483,714.03007077,14.1616749024,8.68843781027
 10/25  06:00:00,1351.62117371,102.490298792,564.313321015,0.0,176.471037341,302.612436532,588.843698704,543.163356418,28.3233498048,17.3569924817
 10/25  07:00:00,1469.50693943,105.458454447,570.388896623,0.0,243.2593065,310.10971186,562.851452183,502.886613318,42.4850247072,17.4798141579
 10/25  08:00:00,1519.44871957,106.744307354,577.888537111,0.0,243.2593065,310.10971186,541.575604058,467.380335383,56.6466996096,17.5485690653
 10/25  09:00:00,1567.50130806,107.687807179,582.422086978,0.0,243.2593065,302.612436532,515.358443334,446.480367739,42.4850247072,26.3930508879
 10/25  10:00:00,1578.17167592,108.539512119,570.127822143,0.0,243.2593065,310.10971186,529.216994682,423.07456038,70.808374512,35.3340597898
 10/25  11:00:00,1566.23014764,109.218899218,563.466176212,0.0,243.2593065,310.10971186,504.578005695,407.220944539,70.808374512,26.5486866441
 10/25  12:00:00,1521.12385082,109.888326854,564.95288661,0.0,243.2593065,310.10971186,492.017220189,394.772094265,70.808374512,26.4367514115
 10/25  13:00:00,1558.7568405,110.678720121,565.115450884,0.0,243.2593065,302.612436532,468.777531073,376.738012149,56.6466996096,35.392819315
 10/25  14:00:00,1570.34195362,111.721743138,561.729103092,0.0,243.2593065,302.612436532,423.648500657,354.660835346,42.4850247072,26.5026406035
 10/25  15:00:00,1564.26668545,112.778292532,554.473246201,0.0,243.2593065,302.612436532,428.71427428,336.783691929,56.6466996096,35.2838827414
 10/25  16:00:00,1563.66743952,113.523142818,556.851604299,0.0,243.2593065,310.10971186,430.306834091,327.755699466,84.9700494144,17.5810852109
 10/25  17:00:00,1571.96937123,113.838639911,561.550580123,0.0,243.2593065,310.10971186,436.287109322,333.875742972,84.9700494144,17.4413169354
 10/25  18:00:00,1339.20572064,97.5774534137,597.467204843,0.0,166.938926447,199.110933808,453.240237327,350.874468703,84.9700494144,17.3957192095
 10/25  19:00:00,1341.98973791,97.5774534137,608.477685976,0.0,166.938926447,191.61365848,427.799340327,362.44685667,56.6466996096,8.70578404764
 10/25  20:00:00,1197.3073556,97.5774534137,599.98998576,0.0,100.150657288,124.558693486,479.892543657,405.849935622,56.6466996096,17.395908426
 10/25  21:00:00,1148.8138632,97.5774534137,593.316789052,0.0,100.150657288,124.558693486,468.509113522,417.332896667,42.4850247072,8.69119214791
 10/25  22:00:00,1077.72819038,97.5774534137,588.013812034,0.0,46.0930336215,124.558693486,477.847301713,440.835239849,28.3233498048,8.68871205932
 10/25  23:00:00,1073.63112359,97.5774534137,583.487536337,0.0,46.0930336215,124.558693486,483.908865866,452.39087186,14.1616749024,17.356319104
 10/25  24:00:00,1056.15969967,97.5774534137,579.865621966,0.0,46.0930336215,113.312780494,476.993591396,462.641296907,5.66466996096,8.68762452735
 10/26  01:00:00,1052.00506342,97.5774534137,576.308114045,0.0,46.0930336215,113.312780494,486.650876625,472.298759835,5.66466996096,8.68744682908
 10/26  02:00:00,1047.61393692,97.5774534137,572.499116491,0.0,46.0930336215,113.312780494,496.881219536,482.527189068,5.66466996096,8.68936050705
 10/26  03:00:00,1043.3130686,97.5774534137,568.802024634,0.0,46.0930336215,113.312780494,515.222567427,492.200203545,5.66466996096,17.3576939206
 10/26  04:00:00,1127.41346861,97.5774534137,564.845094346,0.0,100.150657288,148.969399434,495.342033419,480.989022433,5.66466996096,8.68834102553
 10/26  05:00:00,1125.52567696,99.2527822352,560.705683219,0.0,100.150657288,149.894399434,723.269618165,700.419929244,14.1616749024,8.68801401868
 10/26  06:00:00,1349.97805988,102.955779983,560.198286493,0.0,176.471037341,302.612436532,572.959075762,535.946824594,28.3233498048,8.68890136336
 10/26  07:00:00,1465.46969402,105.962542935,566.54156599,0.0,243.2593065,310.10971186,565.332915259,496.635451138,42.4850247072,26.2124394135
 10/26  08:00:00,1519.2908323,107.215688044,577.948198413,0.0,243.2593065,310.10971186,535.97589653,461.780597385,56.6466996096,17.5485995359
 10/26  09:00:00,1552.12369434,108.185248227,581.451368155,0.0,243.2593065,302.612436532,506.831093752,437.952765453,42.4850247072,26.3933035915
 10/26  10:00:00,1560.34237122,108.99459479,575.086461451,0.0,243.2593065,310.10971186,520.510773995,414.366298254,70.808374512,35.3361012285
 10/26  11:00:00,1553.0103178,109.771020909,569.478362785,0.0,243.2593065,310.10971186,492.560023554,395.195409149,70.808374512,26.5562398926
 10/26  12:00:00,1512.48992592,110.349559681,571.248599557,0.0,243.2593065,310.10971186,481.351956701,384.105043454,70.808374512,26.4385387345
 10/26  13:00:00,1555.52514751,111.172496689,567.190889026,0.0,243.2593065,302.612436532,457.655732537,365.613513526,56.6466996096,35.3955194021
 10/26  14:00:00,1547.12729733,112.329457979,560.299489626,0.0,243.2593065,302.612436532,412.234663115,343.242436075,42.4850247072,26.5072023324
 10/26  15:00:00,1521.96514998,113.565598581,566.588218112,0.0,243.2593065,302.612436532,416.850498929,324.916804086,56.6466996096,35.2869952332
 10/26  16:00:00,1525.98240302,114.374613776,573.673759227,0.0,243.2593065,310.10971186,420.458835509,317.906278961,84.9700494144,17.5825071335
 10/26  17:00:00,1524.77211555,114.632703505,581.238521367,0.0,243.2593065,310.10971186,428.573686297,326.161321454,84.9700494144,17.442315429
 10/26  18:00:00,1292.93576202,97.5774534137,624.940838075,0.0,166.938926447,199.110933808,445.663982069,343.297290806,84.9700494144,17.3966418486
 10/26  19:00:00,1297.72024924,97.5774534137,634.141929006,0.0,166.938926447,191.61365848,419.95756856,354.604604567,56.6466996096,8.70626438278
 10/26  20:00:00,1158.41105178,97.5774534137,625.60035133,0.0,100.150657288,124.558693486,472.077739889,398.035334833,56.6466996096,17.395705447
 10/26  21:00:00,1116.17268833,97.5774534137,617.99763228,0.0,100.150657288,124.558693486,460.962194717,409.785462505,42.4850247072,8.69170750424
 10/26  22:00:00,1049.31563745,97.5774534137,611.347023975,0.0,46.0930336215,124.558693486,470.061455911,433.048868675,28.3233498048,8.68923743114
 10/26  23:00:00,1049.69631135,97.5774534137,605.296730248,0.0,46.0930336215,124.558693486,476.678038134,445.158934426,14.1616749024,17.3574288058
 10/26  24:00:00,1037.55452954,97.5774534137,599.485700235,0.0,46.0930336215,113.312780494,469.82953908,455.476658481,5.66466996096,8.68821063812
 10/27  01:00:00,1036.5543816,97.5774534137,593.555102544,0.0,46.0930336215,113.312780494,480.118467801,465.76574353,5.66466996096,8.68805431039
 10/27  02:00:00,1036.02984955,97.5774534137,587.645022661,0.0,46.0930336215,113.312780494,490.373748675,476.021256253,5.66466996096,8.68782246123
 10/27  03:00:00,1035.01767099,97.5774534137,581.506744047,0.0,46.0930336215,113.312780494,509.140879584,486.117127333,5.66466996096,17.35908229
 10/27  04:00:00,1124.17257058,97.5774534137,575.330712373,0.0,100.150657288,148.969399434,489.334686475,474.980963439,5.66466996096,8.68905307457
 10/27  05:00:00,1125.67589531,99.2739642889,568.695173638,0.0,100.150657288,149.894399434,707.1393872,684.288967251,14.1616749024,8.68874504633
 10/27  06:00:00,1355.33809466,103.204441536,566.21319203,0.0,176.471037341,302.612436532,571.099833753,525.418724877,28.3233498048,17.3577590713
 10/27  07:00:00,1477.16452684,106.199956373,569.155175479,0.0,243.2593065,310.10971186,548.493064882,488.526351164,42.4850247072,17.481689011
 10/27  08:00:00,1516.67699815,107.444273083,575.837263475,0.0,243.2593065,310.10971186,529.156045514,454.958181005,56.6466996096,17.5511648987
 10/27  09:00:00,1549.8173192,108.42384081,581.771422549,0.0,243.2593065,302.612436532,500.489300001,431.60909834,42.4850247072,26.3951769532
 10/27  10:00:00,1550.15804313,109.26505485,573.218513336,0.0,243.2593065,310.10971186,512.981400738,406.830681236,70.808374512,35.3423449906
 10/27  11:00:00,1553.82341108,109.953845056,570.301387835,0.0,243.2593065,310.10971186,488.476667766,391.114025932,70.808374512,26.5542673217
 10/27  12:00:00,1509.67834673,110.582918109,568.780594458,0.0,243.2593065,310.10971186,476.36530774,379.113847574,70.808374512,26.4430856538
 10/27  13:00:00,1538.12733135,111.484785374,566.424929392,0.0,243.2593065,302.612436532,452.262839494,360.212074099,56.6466996096,35.4040657846
 10/27  14:00:00,1554.74099709,112.617565532,562.092375803,0.0,243.2593065,302.612436532,417.040054326,339.216095624,42.4850247072,35.3389339945
 10/27  15:00:00,1544.19505383,113.704893007,558.471950055,0.0,243.2593065,302.612436532,406.286906822,323.165997391,56.6466996096,26.4742098218
 10/27  16:00:00,1557.0590168,114.310952183,561.680935227,0.0,243.2593065,310.10971186,430.476589719,319.141291191,84.9700494144,26.3652491135
 10/27  17:00:00,1576.62483826,114.575691211,563.179757351,0.0,243.2593065,310.10971186,420.881120507,327.181577208,84.9700494144,8.72949388517
 10/27  18:00:00,1338.61793106,97.5774534137,599.464897437,0.0,166.938926447,199.110933808,445.65393598,343.288681991,84.9700494144,17.3952045746
 10/27  19:00:00,1340.3281831,97.5774534137,610.254093925,0.0,166.938926447,191.61365848,428.80566632,354.764629061,56.6466996096,17.3943376497
 10/27  20:00:00,1199.56187538,97.5774534137,601.746926833,0.0,100.150657288,124.558693486,463.422530312,398.068481503,56.6466996096,8.70734919941
 10/27  21:00:00,1156.18417208,97.5774534137,595.441877217,0.0,100.150657288,124.558693486,460.776687756,409.600475628,42.4850247072,8.69118742069
 10/27  22:00:00,1089.544022,97.5774534137,590.561108517,0.0,46.0930336215,124.558693486,478.399564371,432.718919571,28.3233498048,17.3572949953
 10/27  23:00:00,1088.89000096,97.5774534137,586.928886416,0.0,46.0930336215,124.558693486,466.732251268,443.88240334,14.1616749024,8.68817302584
 10/27  24:00:00,1076.0595193,97.5774534137,584.060582202,0.0,46.0930336215,113.312780494,468.171992227,453.819456457,5.66466996096,8.68786580846
 10/28  01:00:00,1075.42374518,97.5774534137,581.013673181,0.0,46.0930336215,113.312780494,477.370610105,463.016048779,5.66466996096,8.68989136534
 10/28  02:00:00,1075.10515756,97.5774534137,578.219830912,0.0,46.0930336215,113.312780494,494.960308101,471.936598203,5.66466996096,17.3590399371
 10/28  03:00:00,1075.51267994,97.5774534137,575.205762544,0.0,46.0930336215,113.312780494,495.28810652,480.934335511,5.66466996096,8.68910104761
 10/28  04:00:00,1082.22092425,97.5774534137,572.215219694,0.0,55.6251445156,113.312780494,492.407874295,478.054391922,5.66466996096,8.68881241232
 10/28  05:00:00,1082.02994464,97.5774534137,569.539415895,0.0,55.6251445156,113.312780494,515.800361543,484.281933674,14.1616749024,17.3567529673
 10/28  06:00:00,1127.71591442,97.5774534137,568.933068178,0.0,65.1572554096,176.889270242,468.594552904,431.581084976,28.3233498048,8.69011812347
 10/28  07:00:00,1230.4768479,98.7258758002,574.080391198,0.0,109.682768182,220.96816451,699.015253912,647.840426925,42.4850247072,8.68980227989
 10/28  08:00:00,1251.12114346,98.7212856813,584.311443239,0.0,109.682768182,220.96816451,621.145310199,547.072755057,56.6466996096,17.4258555322
 10/28  09:00:00,1374.75513015,100.402627578,590.83998529,0.0,131.945524568,266.955817592,563.91246485,503.934847448,42.4850247072,17.4925926954
 10/28  10:00:00,1368.73299006,100.904170783,587.155320598,0.0,131.945524568,274.45309292,577.508579106,480.386222469,70.808374512,26.3139821247
 10/28  11:00:00,1363.85788211,101.168260951,590.119967465,0.0,131.945524568,274.45309292,554.527528763,466.169974743,70.808374512,17.5491795083
 10/28  12:00:00,1332.12675992,101.396232731,590.203050737,0.0,131.945524568,274.45309292,547.149363328,450.028196681,70.808374512,26.3127921357
 10/28  13:00:00,1324.64685134,101.601487942,590.632166313,0.0,131.945524568,266.955817592,505.391301839,431.196487752,56.6466996096,17.5481144769
 10/28  14:00:00,1323.18609829,101.761055233,588.162323981,0.0,131.945524568,266.955817592,475.15301075,406.357470829,42.4850247072,26.3105152132
 10/28  15:00:00,1252.11379669,97.5774534137,598.463355882,0.0,109.682768182,212.545889182,385.031441986,310.835189926,56.6466996096,17.5495524506
 10/28  16:00:00,1264.97896677,97.5774534137,604.601651953,0.0,109.682768182,220.04316451,419.864933658,308.581574486,84.9700494144,26.3133097575
 10/28  17:00:00,1228.54005872,97.5774534137,609.419536672,0.0,109.682768182,220.04316451,419.841201077,317.392914711,84.9700494144,17.4782369517
 10/28  18:00:00,1222.42569096,97.5774534137,617.937528453,0.0,100.150657288,199.110933808,460.170722819,366.510827512,84.9700494144,8.68984589203
 10/28  19:00:00,1216.70003326,97.5774534137,614.091970598,0.0,100.150657288,191.61365848,450.553107249,376.547611384,56.6466996096,17.3587962553
 10/28  20:00:00,1095.23232268,97.5774534137,605.76426667,0.0,55.6251445156,124.558693486,487.466669034,422.131007147,56.6466996096,8.68896227674
 10/28  21:00:00,1089.67766989,97.5774534137,599.992700059,0.0,55.6251445156,124.558693486,483.401299296,432.227607628,42.4850247072,8.68866696053
 10/28  22:00:00,1077.2353681,97.5774534137,595.433024018,0.0,46.0930336215,124.558693486,498.741565872,453.061759901,28.3233498048,17.3564561665
 10/28  23:00:00,1074.8127529,97.5774534137,592.567514584,0.0,46.0930336215,124.558693486,485.825590009,462.973963711,14.1616749024,8.68995139618
 10/28  24:00:00,1061.024696,97.5774534137,590.195661331,0.0,46.0930336215,113.312780494,487.281158229,472.926843112,5.66466996096,8.68964515616
 10/29  01:00:00,1047.84938475,97.5774534137,587.657518734,0.0,34.9616554283,113.312780494,497.400507185,483.046311486,5.66466996096,8.68952573722
 10/29  02:00:00,1046.69564896,97.5774534137,585.310262787,0.0,34.9616554283,113.312780494,515.367135462,492.344034557,5.66466996096,17.3584309438
 10/29  03:00:00,1044.56851981,97.5774534137,582.723814667,0.0,34.9616554283,113.312780494,515.87206357,501.518555945,5.66466996096,8.68883766402
 10/29  04:00:00,1050.08812267,97.5774534137,580.539636109,0.0,44.4937663224,113.312780494,513.959324211,499.60608173,5.66466996096,8.68857251979
 10/29  05:00:00,1048.91660551,97.5774534137,578.133682568,0.0,44.4937663224,113.312780494,530.909512443,508.058162771,14.1616749024,8.68967476919
 10/29  06:00:00,1113.85808023,97.5774534137,577.082506653,0.0,54.0258772165,176.889270242,499.578357641,453.894895068,28.3233498048,17.3601127684
 10/29  07:00:00,1091.97373126,97.5774534137,583.657026396,0.0,54.0258772165,184.38654557,500.243635271,449.068970093,42.4850247072,8.68964047024
 10/29  08:00:00,1150.62518388,97.5774534137,602.786068284,0.0,65.1572554096,220.04316451,496.878338504,422.812708288,56.6466996096,17.4189306057
 10/29  09:00:00,1160.20401968,97.5774534137,629.956744684,0.0,65.1572554096,212.545889182,464.650340682,404.687679419,42.4850247072,17.4776365559
 10/29  10:00:00,1177.75041052,97.5774534137,639.082071929,0.0,65.1572554096,220.04316451,481.04017526,392.693604141,70.808374512,17.5381966064
 10/29  11:00:00,1171.72039126,97.5774534137,631.225714151,0.0,65.1572554096,220.04316451,478.835596681,381.732210446,70.808374512,26.2950117229
 10/29  12:00:00,1166.59384353,97.5774534137,627.053260669,0.0,65.1572554096,220.04316451,459.094269419,370.747714498,70.808374512,17.5381804092
 10/29  13:00:00,1162.3638674,97.5774534137,618.346050135,0.0,65.1572554096,212.545889182,438.717992906,355.776283827,56.6466996096,26.2950094688
 10/29  14:00:00,1158.59256747,97.5774534137,609.781152089,0.0,65.1572554096,212.545889182,395.836738657,335.813533365,42.4850247072,17.5381805846
 10/29  15:00:00,1150.47348819,97.5774534137,608.180718893,0.0,65.1572554096,212.545889182,403.254650726,320.312941259,56.6466996096,26.2950098574
 10/29  16:00:00,1119.52318538,97.5774534137,610.689950141,0.0,65.1572554096,220.04316451,417.680802669,315.172442977,84.9700494144,17.5383102773
 10/29  17:00:00,1081.30863308,97.5774534137,621.237057089,0.0,54.0258772165,184.38654557,433.180702515,330.731980008,84.9700494144,17.4786730925
 10/29  18:00:00,1080.98950972,97.5774534137,640.736065398,0.0,44.4937663224,163.454314868,484.072920011,381.743502975,84.9700494144,17.3593676215
 10/29  19:00:00,1088.59509552,97.5774534137,652.040892231,0.0,44.4937663224,155.95703954,457.204222722,391.868249219,56.6466996096,8.68927389323
 10/29  20:00:00,1053.55921416,97.5774534137,648.818660259,0.0,44.4937663224,124.558693486,493.940907617,428.605204812,56.6466996096,8.68900319525
 10/29  21:00:00,1049.92461603,97.5774534137,645.836153262,0.0,44.4937663224,124.558693486,498.890182048,439.047960665,42.4850247072,17.3571966762
 10/29  22:00:00,1033.98042222,97.5774534137,640.129452562,0.0,34.9616554283,124.558693486,497.34231772,460.32859409,28.3233498048,8.69037382515
 10/29  23:00:00,1030.28301345,97.5774534137,635.465085103,0.0,34.9616554283,124.558693486,493.137796365,470.286040521,14.1616749024,8.6900809421
 10/29  24:00:00,1015.20717731,97.5774534137,630.957149177,0.0,34.9616554283,113.312780494,494.82277224,480.468293713,5.66466996096,8.68980856575
 10/30  01:00:00,1027.18175293,97.5774534137,625.830269247,0.0,46.0930336215,113.312780494,513.137913233,490.114069081,5.66466996096,17.3591741909
 10/30  02:00:00,1027.93500842,97.5774534137,620.276905491,0.0,46.0930336215,113.312780494,515.0327876,500.678803803,5.66466996096,8.68931383641
 10/30  03:00:00,1029.98960473,97.5774534137,614.894124784,0.0,46.0930336215,113.312780494,525.494008547,511.140256158,5.66466996096,8.68908242844
 10/30  04:00:00,1119.63122229,97.5774534137,609.574145249,0.0,100.150657288,148.969399434,507.775061067,493.421550034,5.66466996096,8.68884107153
 10/30  05:00:00,1124.12328055,97.5849151424,603.998123628,0.0,100.150657288,149.894399434,903.261838381,871.73859463,14.1616749024,17.3615688482
 10/30  06:00:00,1352.10252301,99.5462453434,598.564858221,0.0,176.471037341,302.612436532,635.291345842,598.277725688,28.3233498048,8.69027034873
 10/30  07:00:00,1464.99998346,100.815551076,596.113150823,0.0,243.2593065,310.10971186,609.839055919,549.869316164,42.4850247072,17.4847150475
 10/30  08:00:00,1508.71652342,101.238110159,602.299544039,0.0,243.2593065,310.10971186,594.744658858,511.77665795,56.6466996096,26.3213012993
 10/30  09:00:00,1534.67177744,101.991385165,597.550222779,0.0,243.2593065,302.612436532,550.607069583,481.72132377,42.4850247072,26.4007211059
 10/30  10:00:00,1545.19532014,102.813282515,598.274191781,0.0,243.2593065,310.10971186,555.375865363,458.047471896,70.808374512,26.520018955
 10/30  11:00:00,1528.77325627,103.637136126,583.305222355,0.0,243.2593065,310.10971186,537.175827457,430.955887206,70.808374512,35.4115657389
 10/30  12:00:00,1473.8057022,104.425306541,571.025117787,0.0,243.2593065,310.10971186,501.395297555,404.136668166,70.808374512,26.4502548772
 10/30  13:00:00,1506.61817075,105.015974226,576.550215761,0.0,243.2593065,302.612436532,476.663330195,384.609269477,56.6466996096,35.4073611084
 10/30  14:00:00,1499.38835458,106.172454728,576.65432787,0.0,243.2593065,302.612436532,426.059124292,357.054248066,42.4850247072,26.519851519
 10/30  15:00:00,1501.76369671,107.042433337,580.664321471,0.0,243.2593065,302.612436532,436.011277505,344.064578149,56.6466996096,35.2999997469
 10/30  16:00:00,1511.06523224,107.834675561,582.402364038,0.0,243.2593065,310.10971186,449.29561616,346.737253346,84.9700494144,17.5883133994
 10/30  17:00:00,1512.30354257,108.783571677,586.697448848,0.0,243.2593065,310.10971186,442.074562935,339.658082104,84.9700494144,17.4464314168
 10/30  18:00:00,1280.89964759,97.5774534137,620.697202927,0.0,166.938926447,199.110933808,441.10374867,338.733616341,84.9700494144,17.4000829152
 10/30  19:00:00,1289.33354802,97.5774534137,634.321279704,0.0,166.938926447,191.61365848,414.612840099,349.257897518,56.6466996096,8.70824297122
 10/30  20:00:00,1157.75885892,97.5774534137,639.623963366,0.0,100.150657288,124.558693486,468.339974242,394.295879216,56.6466996096,17.3973954165
 10/30  21:00:00,1118.45594617,97.5774534137,643.519137394,0.0,100.150657288,124.558693486,456.132874397,404.956330416,42.4850247072,8.69151927364
 10/30  22:00:00,1049.17633658,97.5774534137,643.000314374,0.0,46.0930336215,124.558693486,472.838776059,427.157273629,28.3233498048,17.3581526256
