Date/Time,Electricity:Facility [kW](Hourly),Fans:Electricity [kW](Hourly),Cooling:Electricity [kW](Hourly),Heating:Electricity [kW](Hourly),InteriorLights:Electricity [kW](Hourly),InteriorEquipment:Electricity [kW](Hourly),Gas:Facility [kW](Hourly),Heating:Gas [kW](Hourly),InteriorEquipment:Gas [kW](Hourly),Water Heater:WaterSystems:Gas [kW](Hourly)
 10/30  23:00:00,1050.19972608,97.5774534137,643.26988818,0.0,46.0930336215,124.558693486,459.929332193,437.078947029,14.1616749024,8.68871026202
 10/30  24:00:00,1038.22885738,97.5774534137,643.870933879,0.0,46.0930336215,113.312780494,460.098509106,445.743187096,5.66466996096,8.69065204901
 10/31  01:00:00,1038.68270648,97.5774534137,644.492034186,0.0,46.0930336215,113.312780494,468.445515133,454.090277925,5.66466996096,8.69056724721
 10/31  02:00:00,1039.33269048,97.5774534137,645.200348975,0.0,46.0930336215,113.312780494,485.385758686,462.360451186,5.66466996096,17.3606375391
 10/31  03:00:00,1040.16321046,97.5774534137,646.0335304,0.0,46.0930336215,113.312780494,485.563660649,471.20898529,5.66466996096,8.69000539773
 10/31  04:00:00,1134.18576115,97.5774534137,646.877791065,0.0,100.150657288,148.969399434,471.220709915,456.866256239,5.66466996096,8.68978371454
 10/31  05:00:00,1137.94866355,98.5966294519,648.186767913,0.0,100.150657288,149.894399434,721.732153942,690.210369024,14.1616749024,17.3601100154
 10/31  06:00:00,1370.20872921,101.328811355,649.354666246,0.0,176.471037341,302.612436532,550.826471694,513.81401291,28.3233498048,8.68910897827
 10/31  07:00:00,1467.84998243,103.732099228,632.590919202,0.0,243.2593065,310.10971186,531.20694971,471.231429163,42.4850247072,17.4904958401
 10/31  08:00:00,1478.56479159,105.080428245,602.526696551,0.0,243.2593065,310.10971186,517.428067844,434.457826399,56.6466996096,26.3235418355
 10/31  09:00:00,1496.77590399,106.189752899,585.05318069,0.0,243.2593065,302.612436532,476.23824514,407.34885727,42.4850247072,26.4043631625
 10/31  10:00:00,1492.91557365,107.112129081,571.977526723,0.0,243.2593065,310.10971186,477.416054322,380.08065865,70.808374512,26.5270211605
 10/31  11:00:00,1491.94304631,108.089891919,568.916212492,0.0,243.2593065,310.10971186,467.939114541,361.719520265,70.808374512,35.4112197634
 10/31  12:00:00,1450.08657861,109.4451031,567.822745998,0.0,243.2593065,310.10971186,440.562975836,343.299897395,70.808374512,26.4547039287
 10/31  13:00:00,1489.38696759,110.933028434,573.347382694,0.0,243.2593065,302.612436532,416.8487202,324.794243266,56.6466996096,35.4077773242
 10/31  14:00:00,1488.64869735,112.299848325,571.645390769,0.0,243.2593065,302.612436532,374.469420954,305.459000118,42.4850247072,26.5253961282
 10/31  15:00:00,1482.19658082,113.689608215,563.324161811,0.0,243.2593065,302.612436532,370.468919855,287.340205211,56.6466996096,26.4820150343
 10/31  16:00:00,1489.57402301,114.811111206,562.691809033,0.0,243.2593065,310.10971186,391.666692525,280.321069106,84.9700494144,26.3755740041
 10/31  17:00:00,1493.67090055,115.219297004,566.424862181,0.0,243.2593065,310.10971186,390.444984012,288.029021545,84.9700494144,17.4459130526
 10/31  18:00:00,1261.49914169,97.5774534137,602.978458249,0.0,166.938926447,199.110933808,405.534800371,303.164405481,84.9700494144,17.4003454756
 10/31  19:00:00,1265.69297006,97.5774534137,614.665156695,0.0,166.938926447,191.61365848,380.403554247,315.048763589,56.6466996096,8.70809104792
 10/31  20:00:00,1136.43777547,97.5774534137,619.315780872,0.0,100.150657288,124.558693486,432.608874983,358.562422631,56.6466996096,17.3997527424
 10/31  21:00:00,1098.05289396,97.5774534137,620.32112049,0.0,100.150657288,124.558693486,420.38278408,369.206434857,42.4850247072,8.69132451662
 10/31  22:00:00,1030.85762764,97.5774534137,620.195474982,0.0,46.0930336215,124.558693486,428.093447845,391.081082868,28.3233498048,8.68901517219
 10/31  23:00:00,1031.29355828,97.5774534137,619.737714524,0.0,46.0930336215,124.558693486,432.392990731,400.869562858,14.1616749024,17.3617529703
 10/31  24:00:00,1019.00228072,97.5774534137,619.864396238,0.0,46.0930336215,113.312780494,424.199745422,409.844545213,5.66466996096,8.69053024805
 11/01  01:00:00,1020.54508638,97.5774534137,621.541077489,0.0,46.0930336215,113.312780494,432.763564571,418.408413427,5.66466996096,8.69048118368
 11/01  02:00:00,1020.43828623,97.5774534137,621.452023332,0.0,46.0930336215,113.312780494,448.698140369,425.672925952,5.66466996096,17.3605444555
 11/01  03:00:00,1020.26499239,97.5774534137,621.278488053,0.0,46.0930336215,113.312780494,446.947547161,432.592883194,5.66466996096,8.6899940064
 11/01  04:00:00,1109.331187,97.5774534137,619.847836241,0.0,100.150657288,148.969399434,433.397222481,419.042757566,5.66466996096,8.68979495393
 11/01  05:00:00,1103.37834347,98.3295420832,611.487991699,0.0,100.150657288,149.894399434,612.607367232,581.08648335,14.1616749024,17.3592089798
 11/01  06:00:00,1327.95901459,101.929608316,603.206049754,0.0,176.471037341,302.612436532,478.866261164,441.851510353,28.3233498048,8.69140100591
 11/01  07:00:00,1435.52297268,104.418890274,596.244814898,0.0,243.2593065,310.10971186,470.648703009,410.672461987,42.4850247072,17.4912163145
 11/01  08:00:00,1476.76818483,105.131039411,599.763186304,0.0,243.2593065,310.10971186,482.349123014,399.377178842,56.6466996096,26.3252445625
 11/01  09:00:00,1505.96144791,105.563867223,595.087745001,0.0,243.2593065,302.612436532,464.852189629,395.96066441,42.4850247072,26.4065005117
 11/01  10:00:00,1509.83015846,106.08096487,590.837451221,0.0,243.2593065,310.10971186,483.883539832,386.544149977,70.808374512,26.5310153428
 11/01  11:00:00,1512.38109907,106.666699402,591.973874971,0.0,243.2593065,310.10971186,481.718838563,375.494971057,70.808374512,35.4154929933
 11/01  12:00:00,1470.28670844,107.325083816,591.178064322,0.0,243.2593065,310.10971186,463.341940972,366.075754464,70.808374512,26.4578119952
 11/01  13:00:00,1506.67636021,108.282891638,593.603114326,0.0,243.2593065,302.612436532,445.829148152,353.769857832,56.6466996096,35.4125907105
 11/01  14:00:00,1503.52255043,108.877551226,589.74712884,0.0,243.2593065,302.612436532,413.573191447,344.558711574,42.4850247072,26.5294551665
 11/01  15:00:00,1500.40737286,109.813333975,585.472958927,0.0,243.2593065,302.612436532,418.620804872,326.668337933,56.6466996096,35.3057673289
 11/01  16:00:00,1510.78706872,110.169638376,589.123575893,0.0,243.2593065,310.10971186,429.920505786,327.359977549,84.9700494144,17.5904788222
 11/01  17:00:00,1517.70114948,110.462532068,596.289321777,0.0,243.2593065,310.10971186,436.19477074,333.776763799,84.9700494144,17.4479575271
 11/01  18:00:00,1286.69219682,97.5774534137,629.336890954,0.0,166.938926447,199.110933808,456.308576081,353.937013248,84.9700494144,17.4015134191
 11/01  19:00:00,1286.67529684,97.5774534137,636.061103856,0.0,166.938926447,191.61365848,427.819351621,362.463633963,56.6466996096,8.70901804783
 11/01  20:00:00,1168.57807132,97.5774534137,653.050608192,0.0,100.150657288,124.558693486,479.573139538,405.527356625,56.6466996096,17.3990833029
 11/01  21:00:00,1131.67073966,97.5774534137,657.000136086,0.0,100.150657288,124.558693486,468.695455995,417.518119402,42.4850247072,8.69231188508
 11/01  22:00:00,1053.90668812,97.5774534137,647.939219815,0.0,46.0930336215,124.558693486,486.575672361,440.892484077,28.3233498048,17.3598384786
 11/01  23:00:00,1044.71948997,97.5774534137,638.60867162,0.0,46.0930336215,124.558693486,475.03487636,452.183583092,14.1616749024,8.68961836543
 11/01  24:00:00,1025.11753292,97.5774534137,630.604284699,0.0,46.0930336215,113.312780494,475.072756602,460.718663933,5.66466996096,8.68942270803
 11/02  01:00:00,1026.19216015,97.5774534137,623.097083526,0.0,46.0930336215,113.312780494,483.50223571,469.145953864,5.66466996096,8.69161188497
 11/02  02:00:00,1030.43044052,97.5774534137,615.731574565,0.0,46.0930336215,113.312780494,500.217704174,477.190205995,5.66466996096,17.3628282184
 11/02  03:00:00,1035.96698556,97.5774534137,608.811704189,0.0,46.0930336215,113.312780494,500.65737027,486.301537963,5.66466996096,8.69116234587
 11/02  04:00:00,1129.0897723,97.5774534137,601.854435413,0.0,100.150657288,148.969399434,488.205193064,473.849539215,5.66466996096,8.69098388765
 11/02  05:00:00,1135.94637744,98.0423760003,594.925529777,0.0,100.150657288,149.894399434,705.928556445,674.404232189,14.1616749024,17.3626493542
 11/02  06:00:00,1369.21584044,100.374258744,587.798539099,0.0,176.471037341,302.612436532,556.810542273,519.796752905,28.3233498048,8.69043956321
 11/02  07:00:00,1486.63650019,103.123167127,581.478565274,0.0,243.2593065,310.10971186,540.636679783,480.663044953,42.4850247072,17.4886101229
 11/02  08:00:00,1527.75123892,104.197799926,581.736743713,0.0,243.2593065,310.10971186,531.459093473,448.482057849,56.6466996096,26.3303360142
 11/02  09:00:00,1564.56800045,105.038550317,584.350898566,0.0,243.2593065,302.612436532,493.603602858,424.711635891,42.4850247072,26.4069422594
 11/02  10:00:00,1558.95078021,105.827880898,574.095939544,0.0,243.2593065,310.10971186,498.452322174,401.115700276,70.808374512,26.5282473855
 11/02  11:00:00,1553.98552846,106.475949304,569.430507219,0.0,243.2593065,310.10971186,492.919970388,386.687345944,70.808374512,35.4242499329
 11/02  12:00:00,1522.8860805,107.141772573,565.401852634,0.0,243.2593065,310.10971186,472.087858026,374.820247659,70.808374512,26.459235855
 11/02  13:00:00,1551.56375398,108.186516131,559.951759583,0.0,243.2593065,302.612436532,447.030388137,354.961807862,56.6466996096,35.4218806648
 11/02  14:00:00,1547.05120895,109.348244642,559.796044694,0.0,243.2593065,302.612436532,401.804754111,332.794689982,42.4850247072,26.5250394226
 11/02  15:00:00,1542.36408908,110.453147693,560.159831573,0.0,243.2593065,302.612436532,407.177078882,315.215318628,56.6466996096,35.315060645
 11/02  16:00:00,1542.65345079,111.738706324,545.510127075,0.0,243.2593065,310.10971186,411.212682187,299.863321815,84.9700494144,26.3793109577
 11/02  17:00:00,1561.69051475,111.863978035,559.024622906,0.0,243.2593065,310.10971186,412.440075555,310.024877998,84.9700494144,17.4451481423
 11/02  18:00:00,1343.67967511,97.5774534137,603.929331618,0.0,166.938926447,199.110933808,429.228966579,335.548955358,84.9700494144,8.70996180646
 11/02  19:00:00,1345.53015297,97.5774534137,613.191110127,0.0,166.938926447,191.61365848,423.307091174,349.259519805,56.6466996096,17.400871759
 11/02  20:00:00,1196.34148753,97.5774534137,596.44742068,0.0,100.150657288,124.558693486,460.153694414,394.796093054,56.6466996096,8.71090174989
 11/02  21:00:00,1144.5627585,97.5774534137,585.440133954,0.0,100.150657288,124.558693486,467.020229912,407.170851584,42.4850247072,17.364353621
 11/02  22:00:00,1072.14807565,97.5774534137,579.63736723,0.0,46.0930336215,124.558693486,467.931573622,430.918449479,28.3233498048,8.68977433842
 11/02  23:00:00,1066.93135443,97.5774534137,575.16047109,0.0,46.0930336215,124.558693486,466.449234244,443.598632771,14.1616749024,8.68892657057
 11/02  24:00:00,1050.5222039,97.5774534137,572.767574141,0.0,46.0930336215,113.312780494,468.946541028,454.590238351,5.66466996096,8.69163271638
 11/03  01:00:00,1047.10596441,97.5774534137,571.276893266,0.0,46.0930336215,113.312780494,487.259954254,464.232212579,5.66466996096,17.3630717138
 11/03  02:00:00,1043.76657018,97.5774534137,570.616868176,0.0,46.0930336215,113.312780494,488.432286917,474.076223697,5.66466996096,8.69139325898
 11/03  03:00:00,1041.6344046,97.5774534137,569.897356148,0.0,46.0930336215,113.312780494,498.211307983,483.855388331,5.66466996096,8.69124969143
 11/03  04:00:00,1129.83013073,97.5774534137,569.08253949,0.0,100.150657288,148.969399434,495.351490659,472.324785197,5.66466996096,17.3620355014
 11/03  05:00:00,1128.24280073,98.0813997253,568.433316844,0.0,100.150657288,149.894399434,700.527107884,677.674645655,14.1616749024,8.69078732685
 11/03  06:00:00,1353.87790169,100.545769991,567.972461232,0.0,176.471037341,302.612436532,560.381110834,523.367129805,28.3233498048,8.69063122414
 11/03  07:00:00,1469.42737564,103.302423653,570.17184165,0.0,243.2593065,310.10971186,541.547340074,481.570245118,42.4850247072,17.4920702481
 11/03  08:00:00,1519.28359687,104.421589642,580.953672205,0.0,243.2593065,310.10971186,525.914607235,442.933176485,56.6466996096,26.3347311405
 11/03  09:00:00,1552.21336959,105.281490509,573.235269522,0.0,243.2593065,302.612436532,488.636506036,419.740637993,42.4850247072,26.4108433357
 11/03  10:00:00,1545.01428263,106.22369224,562.970062338,0.0,243.2593065,310.10971186,495.605939536,389.430810769,70.808374512,35.3667542553
 11/03  11:00:00,1539.81891272,106.887285528,555.818667759,0.0,243.2593065,310.10971186,467.204640655,369.823146539,70.808374512,26.5731196034
 11/03  12:00:00,1448.63511381,107.811359113,564.537158527,0.0,243.2593065,310.10971186,458.500989827,352.418190211,70.808374512,35.2744251041
 11/03  13:00:00,1476.66829972,108.849265255,562.912664353,0.0,243.2593065,302.612436532,408.317912087,325.095256217,56.6466996096,26.5759562601
 11/03  14:00:00,1472.50418445,110.101355749,556.267422063,0.0,243.2593065,302.612436532,381.136652111,303.28023472,42.4850247072,35.3713926841
 11/03  15:00:00,1469.63035869,111.409095014,551.303325426,0.0,243.2593065,302.612436532,368.070311475,284.933154047,56.6466996096,26.490457818
 11/03  16:00:00,1476.61903781,112.886003822,549.813430211,0.0,243.2593065,310.10971186,387.005433958,275.654007183,84.9700494144,26.3813773615
 11/03  17:00:00,1482.08832223,113.138646785,555.271069043,0.0,243.2593065,310.10971186,387.433643842,285.014929255,84.9700494144,17.4486651726
 11/03  18:00:00,1248.26913091,97.5774534137,588.238054845,0.0,166.938926447,199.110933808,407.629916589,305.260082853,84.9700494144,17.3997843216
 11/03  19:00:00,1256.86484435,97.5774534137,604.834319092,0.0,166.938926447,191.61365848,383.606340736,318.249299848,56.6466996096,8.71034127801
 11/03  20:00:00,1136.57758253,97.5774534137,619.203868869,0.0,100.150657288,124.558693486,438.027173405,363.978732271,56.6466996096,17.4017415246
 11/03  21:00:00,1103.33001471,97.5774534137,625.751249942,0.0,100.150657288,124.558693486,427.557807223,376.379520709,42.4850247072,8.69326180677
 11/03  22:00:00,1040.70410789,97.5774534137,630.562756875,0.0,46.0930336215,124.558693486,437.153861689,400.139575889,28.3233498048,8.69093599512
 11/03  23:00:00,1045.71270489,97.5774534137,634.971306831,0.0,46.0930336215,124.558693486,443.778562067,412.255492495,14.1616749024,17.3613946695
 11/03  24:00:00,1034.67254154,97.5774534137,636.501785753,0.0,46.0930336215,113.312780494,435.876186856,421.521053015,5.66466996096,8.69046387953
 11/04  01:00:00,1037.5422737,97.5774534137,639.6236281,0.0,46.0930336215,113.312780494,444.681924167,430.326771929,5.66466996096,8.69048227653
 11/04  02:00:00,1039.62142369,97.5774534137,641.902054753,0.0,46.0930336215,113.312780494,461.730557297,438.705138915,5.66466996096,17.3607484214
 11/04  03:00:00,1042.10845791,97.5774534137,644.602680144,0.0,46.0930336215,113.312780494,461.052023954,446.696603641,5.66466996096,8.69075035164
 11/04  04:00:00,1054.03576536,97.5774534137,646.484118297,0.0,55.6251445156,113.312780494,457.307066892,442.950099741,5.66466996096,8.69229718919
 11/04  05:00:00,1056.33385402,97.5774534137,649.010547817,0.0,55.6251445156,113.312780494,471.190080898,448.336251145,14.1616749024,8.69215485136
 11/04  06:00:00,1130.77567673,97.5774534137,650.526256181,0.0,65.1572554096,176.889270242,438.660835663,392.973593274,28.3233498048,17.3638925839
 11/04  07:00:00,1228.20069156,97.9248150374,637.004217297,0.0,109.682768182,220.96816451,604.392070707,553.215300071,42.4850247072,8.69174592884
 11/04  08:00:00,1210.16040317,98.1066960968,610.961995836,0.0,109.682768182,220.96816451,546.191347632,472.111668266,56.6466996096,17.4329797561
 11/04  09:00:00,1274.17970553,99.5266435812,563.108425921,0.0,131.945524568,266.955817592,473.14506355,413.162795482,42.4850247072,17.4972433612
 11/04  10:00:00,1257.98170222,99.9747599045,537.379805897,0.0,131.945524568,274.45309292,467.118816127,369.9802262,70.808374512,26.3302154152
 11/04  11:00:00,1252.33533392,100.195557019,531.49342928,0.0,131.945524568,274.45309292,435.067348187,346.698114453,70.808374512,17.5608592211
 11/04  12:00:00,1218.12544314,100.114039162,529.806499254,0.0,131.945524568,274.45309292,433.142049102,336.006308213,70.808374512,26.3273663766
 11/04  13:00:00,1209.31373237,100.315238445,528.337785538,0.0,131.945524568,266.955817592,400.038535098,317.067597497,56.6466996096,26.324237991
 11/04  14:00:00,1207.14293601,100.389345204,526.38707998,0.0,131.945524568,266.955817592,369.053985125,309.013015789,42.4850247072,17.5559446284
 11/04  15:00:00,1150.85953812,97.5774534137,549.162745431,0.0,109.682768182,212.545889182,333.178378136,250.205550473,56.6466996096,26.326128054
 11/04  16:00:00,1174.38958774,97.5774534137,566.199436187,0.0,109.682768182,220.04316451,377.400785021,266.10944598,84.9700494144,26.3212896262
 11/04  17:00:00,1132.6117947,97.5774534137,566.758002003,0.0,109.682768182,220.04316451,372.93314792,270.476389688,84.9700494144,17.4867088177
 11/04  18:00:00,1110.30465489,97.5774534137,567.810778281,0.0,100.150657288,199.110933808,399.69297003,306.031538218,84.9700494144,8.69138239772
 11/04  19:00:00,1106.48609685,97.5774534137,570.70597354,0.0,100.150657288,191.61365848,379.791292712,314.453350494,56.6466996096,8.69124260923
 11/04  20:00:00,1001.25885281,97.5774534137,577.502356656,0.0,55.6251445156,124.558693486,435.155516174,361.145486386,56.6466996096,17.3633301782
 11/04  21:00:00,1002.00188639,97.5774534137,578.73164572,0.0,55.6251445156,124.558693486,422.313229192,371.137379573,42.4850247072,8.6908249117
 11/04  22:00:00,992.551784584,97.5774534137,579.428739868,0.0,46.0930336215,124.558693486,427.824773899,390.810732349,28.3233498048,8.6906917458
 11/04  23:00:00,991.895134397,97.5774534137,577.568357737,0.0,46.0930336215,124.558693486,429.978841081,398.456188756,14.1616749024,17.3609774223
 11/04  24:00:00,975.869632175,97.5774534137,573.66785244,0.0,46.0930336215,113.312780494,418.152714297,403.797754357,5.66466996096,8.69028997909
 11/05  01:00:00,962.452640046,97.5774534137,571.29174829,0.0,34.9616554283,113.312780494,423.957429678,409.600143277,5.66466996096,8.69261643957
 11/05  02:00:00,959.364104054,97.5774534137,567.999607143,0.0,34.9616554283,113.312780494,428.480395811,414.12317563,5.66466996096,8.69255021993
 11/05  03:00:00,955.401810791,97.5774534137,563.758461326,0.0,34.9616554283,113.312780494,440.934071045,417.904601743,5.66466996096,17.3647993416
 11/05  04:00:00,962.414089537,97.5774534137,560.215519403,0.0,44.4937663224,113.312780494,424.701761132,410.344857948,5.66466996096,8.69223322253
 11/05  05:00:00,959.150219732,97.5774534137,556.753255052,0.0,44.4937663224,113.312780494,434.377937865,411.524143759,14.1616749024,8.6921192041
 11/05  06:00:00,1028.87759988,97.5774534137,553.186917432,0.0,54.0258772165,176.889270242,398.287221388,352.599977015,28.3233498048,17.363894568
 11/05  07:00:00,1022.6316549,97.5774534137,551.10464647,0.0,54.0258772165,184.38654557,399.157970208,347.981170271,42.4850247072,8.69177523007
 11/05  08:00:00,1086.48341641,97.5774534137,538.877504432,0.0,65.1572554096,220.04316451,396.472036577,322.4000857,56.6466996096,17.4252512674
 11/05  09:00:00,1063.91065068,97.5774534137,525.263257549,0.0,65.1572554096,212.545889182,336.540966169,276.569735283,42.4850247072,17.4862061786
 11/05  10:00:00,1060.43044989,97.5774534137,515.661692563,0.0,65.1572554096,220.04316451,342.879026778,254.526136734,70.808374512,17.5445155321
 11/05  11:00:00,1058.40671211,97.5774534137,513.365357074,0.0,65.1572554096,220.04316451,362.331155093,265.21025443,70.808374512,26.3125261512
 11/05  12:00:00,1059.60286221,97.5774534137,514.982674163,0.0,65.1572554096,220.04316451,353.841801486,256.725565091,70.808374512,26.3078618833
 11/05  13:00:00,1048.48265013,97.5774534137,512.40405035,0.0,65.1572554096,212.545889182,316.80933824,242.61548121,56.6466996096,17.54715742
 11/05  14:00:00,1047.97031049,97.5774534137,512.321725278,0.0,65.1572554096,212.545889182,288.16410496,219.368953104,42.4850247072,26.3101271484
 11/05  15:00:00,1049.13837464,97.5774534137,512.654705367,0.0,65.1572554096,212.545889182,283.258854323,209.065843378,56.6466996096,17.5463113355
 11/05  16:00:00,1024.7074154,97.5774534137,512.832951199,0.0,65.1572554096,220.04316451,290.28007107,178.998891897,84.9700494144,26.3111297586
 11/05  17:00:00,977.689659204,97.5774534137,511.952839002,0.0,54.0258772165,184.38654557,287.786535649,185.329121903,84.9700494144,17.4873643316
 11/05  18:00:00,960.463438446,97.5774534137,510.684584751,0.0,44.4937663224,163.454314868,337.654672185,243.993287149,84.9700494144,8.69133562196
 11/05  19:00:00,951.446071314,97.5774534137,509.609304575,0.0,44.4937663224,155.95703954,347.788877738,273.779826846,56.6466996096,17.3623512823
 11/05  20:00:00,927.579951127,97.5774534137,515.969425647,0.0,44.4937663224,124.558693486,407.194631733,341.856924431,56.6466996096,8.69100769171
 11/05  21:00:00,959.066028553,97.5774534137,545.379964766,0.0,44.4937663224,124.558693486,418.120972908,366.945053939,42.4850247072,8.69089426226
 11/05  22:00:00,965.407205507,97.5774534137,562.219150697,0.0,34.9616554283,124.558693486,434.430537176,388.745739807,28.3233498048,17.361447564
 11/05  23:00:00,971.593499584,97.5774534137,567.705051075,0.0,34.9616554283,124.558693486,421.966527602,399.115133569,14.1616749024,8.68971913132
 11/05  24:00:00,961.252830885,97.5774534137,569.912259466,0.0,34.9616554283,113.312780494,421.001354603,406.643993068,5.66466996096,8.69269157404
 11/06  01:00:00,975.262144366,97.5774534137,572.977793194,0.0,46.0930336215,113.312780494,427.794064492,413.436647651,5.66466996096,8.69274688
 11/06  02:00:00,977.103137811,97.5774534137,574.966535268,0.0,46.0930336215,113.312780494,442.819115293,419.789040912,5.66466996096,17.3654044204
 11/06  03:00:00,979.319217972,97.5774534137,577.353148491,0.0,46.0930336215,113.312780494,440.752233535,426.39497371,5.66466996096,8.69258986431
 11/06  04:00:00,982.105702616,97.5774534137,580.343570031,0.0,46.0930336215,113.312780494,447.186626886,432.82945527,5.66466996096,8.69250165519
 11/06  05:00:00,1073.87776859,97.5774534137,581.772353499,0.0,100.150657288,148.969399434,438.363262349,415.333862617,5.66466996096,17.3647297707
 11/06  06:00:00,1070.75340311,97.6286107093,576.871719628,0.0,100.150657288,149.894399434,723.789168371,700.935260051,14.1616749024,8.69223341813
 11/06  07:00:00,1280.07923027,97.9747888195,567.920971412,0.0,176.471037341,302.612436532,506.254409231,469.238914161,28.3233498048,8.69214526597
 11/06  08:00:00,1378.90124665,99.1867098564,544.613606036,0.0,243.2593065,310.10971186,468.03736756,399.319813516,42.4850247072,26.232529337
 11/06  09:00:00,1399.4798365,100.335410596,524.06452644,0.0,243.2593065,310.10971186,413.625386157,339.415234688,56.6466996096,17.5634518585
 11/06  10:00:00,1420.00740773,101.436740971,512.321891924,0.0,243.2593065,302.612436532,354.826139485,285.925005027,42.4850247072,26.4161097503
 11/06  11:00:00,1433.16130111,102.51025156,513.281438696,0.0,243.2593065,310.10971186,334.72201061,228.530782533,70.808374512,35.3828535652
 11/06  12:00:00,1442.31096708,103.776595186,516.346048556,0.0,243.2593065,310.10971186,300.552843082,194.315243753,70.808374512,35.4292248169
 11/06  13:00:00,1406.34572191,105.713002488,519.094523519,0.0,243.2593065,310.10971186,271.390489233,174.110372476,70.808374512,26.4717422453
 11/06  14:00:00,1442.53892044,107.286874698,519.855482121,0.0,243.2593065,302.612436532,248.654605639,156.578659618,56.6466996096,35.4292464119
 11/06  15:00:00,1447.48858869,109.229566044,521.786781295,0.0,243.2593065,302.612436532,206.887829091,137.858576948,42.4850247072,26.5442274353
 11/06  16:00:00,1449.1877838,110.523017255,522.119430297,0.0,243.2593065,302.612436532,224.026511893,132.056413703,56.6466996096,35.3233985804
 11/06  17:00:00,1456.68296986,111.815816253,521.719231444,0.0,243.2593065,310.10971186,229.972979723,127.404300393,84.9700494144,17.5986299157
 11/06  18:00:00,1468.55581264,111.042245165,519.706881,0.0,243.2593065,310.10971186,254.561046101,152.13697662,84.9700494144,17.4540200668
 11/06  19:00:00,1166.9661202,97.5774534137,507.073599613,0.0,166.938926447,199.110933808,293.262774304,190.889415463,84.9700494144,17.4033094259
 11/06  20:00:00,1169.55840121,97.5870560845,515.79286676,0.0,166.938926447,191.61365848,322.499506672,248.450264143,56.6466996096,17.4025429187
 11/06  21:00:00,1070.01477329,97.5774534137,547.519754428,0.0,100.150657288,124.558693486,377.250954956,311.892395446,56.6466996096,8.71185990065
 11/06  22:00:00,1043.64825045,97.5774534137,561.110214286,0.0,100.150657288,124.558693486,380.692889035,326.911561546,42.4850247072,11.2963027817
 11/06  23:00:00,979.499568261,97.5774534137,564.899480515,0.0,46.0930336215,124.558693486,394.929675432,351.842702522,28.3233498048,14.7636231055
 11/06  24:00:00,981.414146611,97.5774534137,566.093018453,0.0,46.0930336215,124.558693486,386.014270382,363.159692087,14.1616749024,8.6929033928
 11/07  01:00:00,969.66134822,97.5774534137,566.794257281,0.0,46.0930336215,113.312780494,386.984799251,372.627134069,5.66466996096,8.69299522101
 11/07  02:00:00,970.801107449,97.5774534137,568.059342181,0.0,46.0930336215,113.312780494,404.206095287,381.17546082,5.66466996096,17.3659645062
 11/07  03:00:00,973.141845874,97.5774534137,570.593458613,0.0,46.0930336215,113.312780494,404.474736242,390.117163215,5.66466996096,8.69290306595
 11/07  04:00:00,975.159327209,97.5774534137,572.772635224,0.0,46.0930336215,113.312780494,412.324008182,397.966500957,5.66466996096,8.6928372636
 11/07  05:00:00,1069.51128649,97.5774534137,573.6803151,0.0,100.150657288,148.969399434,407.088851696,384.058713358,5.66466996096,17.3654683777
 11/07  06:00:00,1067.20110549,98.3798078422,569.83945329,0.0,100.150657288,149.894399434,544.575970253,521.721658903,14.1616749024,8.69263644767
 11/07  07:00:00,1279.42285942,100.404838918,563.523552112,0.0,176.471037341,302.612436532,427.569601919,390.553682636,28.3233498048,8.69256947759
 11/07  08:00:00,1386.58053013,102.935232999,548.990193839,0.0,243.2593065,310.10971186,423.006440534,354.286567965,42.4850247072,26.234847862
 11/07  09:00:00,1409.34256086,104.40583052,528.939039013,0.0,243.2593065,310.10971186,394.4846507,320.272756405,56.6466996096,17.5651946849
 11/07  10:00:00,1424.11592312,106.077806095,511.248531121,0.0,243.2593065,302.612436532,351.122204283,282.217988828,42.4850247072,26.4191907478
 11/07  11:00:00,1430.43822096,107.56092919,509.399885372,0.0,243.2593065,310.10971186,363.663897202,257.467437787,70.808374512,35.3880849031
 11/07  12:00:00,1436.65893506,108.953170509,510.588401046,0.0,243.2593065,310.10971186,322.110688051,215.867618654,70.808374512,35.4346948857
 11/07  13:00:00,1402.63894799,110.68204368,512.374075892,0.0,243.2593065,310.10971186,275.289190499,178.004740517,70.808374512,26.4760754707
 11/07  14:00:00,1440.66681606,113.405403466,513.538906419,0.0,243.2593065,302.612436532,251.358553623,159.276628494,56.6466996096,35.4352255194
 11/07  15:00:00,1445.53854397,116.104560787,514.961473517,0.0,243.2593065,302.612436532,214.29312759,145.261119244,42.4850247072,26.5469836386
 11/07  16:00:00,1440.65891936,116.125447616,511.281203593,0.0,243.2593065,302.612436532,250.30879831,158.332729442,56.6466996096,35.3293692584
 11/07  17:00:00,1441.2530465,116.514717505,506.591520413,0.0,243.2593065,310.10971186,282.070607626,170.710171067,84.9700494144,26.3903871448
 11/07  18:00:00,1454.27473995,116.404667721,505.636913435,0.0,243.2593065,310.10971186,289.122384335,186.702849813,84.9700494144,17.4494851073
 11/07  19:00:00,1174.37064412,97.581475233,513.536653536,0.0,166.938926447,199.110933808,324.913556158,231.231616082,84.9700494144,8.71189066109
 11/07  20:00:00,1194.99403675,97.5990477832,539.707460843,0.0,166.938926447,191.61365848,335.872737351,261.824310568,56.6466996096,17.4017271734
 11/07  21:00:00,1078.64278542,97.585344677,556.948330076,0.0,100.150657288,124.558693486,374.691630639,309.331683122,56.6466996096,8.71324790733
 11/07  22:00:00,1043.71012685,97.5790571828,561.736646248,0.0,100.150657288,124.558693486,383.509558747,323.65591807,42.4850247072,17.3686159703
 11/07  23:00:00,978.170731088,97.5774534137,563.437197399,0.0,46.0930336215,124.558693486,385.058766714,348.043367275,28.3233498048,8.69204963436
 11/07  24:00:00,977.645923834,97.5774534137,562.013025262,0.0,46.0930336215,124.558693486,381.015868406,358.16221029,14.1616749024,8.6919832139
 11/08  01:00:00,964.318021654,97.5774534137,561.033586765,0.0,46.0930336215,113.312780494,389.744874964,366.714777181,5.66466996096,17.3654278224
 11/08  02:00:00,963.460099467,97.5774534137,560.158106904,0.0,46.0930336215,113.312780494,388.769241058,374.412476959,5.66466996096,8.69209413833
 11/08  03:00:00,962.406964417,97.5774534137,559.056476802,0.0,46.0930336215,113.312780494,395.665978343,381.309241795,5.66466996096,8.69206658697
 11/08  04:00:00,961.357466195,97.5774534137,557.949858466,0.0,46.0930336215,113.312780494,410.803540217,387.774859328,5.66466996096,17.3640109276
 11/08  05:00:00,1050.21302559,97.5774534137,556.225450036,0.0,100.150657288,148.969399434,387.951247451,373.594639179,5.66466996096,8.69193831077
 11/08  06:00:00,1045.91850459,99.0831676941,548.840808486,0.0,100.150657288,149.894399434,510.708512679,487.854936047,14.1616749024,8.69190172895
 11/08  07:00:00,1261.52018566,101.888971819,544.009623471,0.0,176.471037341,302.612436532,415.627475547,369.939195326,28.3233498048,17.3649304158
 11/08  08:00:00,1379.25606414,105.171447541,538.780007112,0.0,243.2593065,310.10971186,400.618649608,340.638036472,42.4850247072,17.4955884291
 11/08  09:00:00,1412.78227283,106.090996391,530.664540953,0.0,243.2593065,310.10971186,402.754583519,328.538468425,56.6466996096,17.5694154845
 11/08  10:00:00,1433.34845591,106.923746356,518.593709866,0.0,243.2593065,302.612436532,389.101411427,311.391630982,42.4850247072,35.2247557376
 11/08  11:00:00,1432.89171164,108.35009663,510.387782751,0.0,243.2593065,310.10971186,381.713964665,284.353005107,70.808374512,26.5525850453
 11/08  12:00:00,1437.43132084,110.360361976,510.656902545,0.0,243.2593065,310.10971186,340.656839676,234.403840483,70.808374512,35.4446246805
 11/08  13:00:00,1404.91347372,112.67515386,512.654670859,0.0,243.2593065,310.10971186,278.636343286,181.354750723,70.808374512,26.473218051
 11/08  14:00:00,1442.68170101,115.517590898,513.542185659,0.0,243.2593065,302.612436532,258.935263892,166.842664233,56.6466996096,35.4459000496
 11/08  15:00:00,1434.35774481,116.716492296,506.458618925,0.0,243.2593065,302.612436532,258.987955566,181.119958037,42.4850247072,35.3829728218
 11/08  16:00:00,1426.50379049,117.930956091,501.464352861,0.0,243.2593065,302.612436532,300.129723078,216.974186409,56.6466996096,26.5088370591
 11/08  17:00:00,1444.15392505,118.344895334,511.667596293,0.0,243.2593065,310.10971186,360.673352015,249.309665367,84.9700494144,26.3936372341
 11/08  18:00:00,1456.88461787,118.19206208,509.424479325,0.0,243.2593065,310.10971186,348.55124991,246.126559923,84.9700494144,17.4546405731
 11/08  19:00:00,1189.19229351,97.5774534137,527.618230542,0.0,166.938926447,199.110933808,354.463595782,260.781797615,84.9700494144,8.7117487522
 11/08  20:00:00,1223.31819162,97.5774534137,567.954864991,0.0,166.938926447,191.61365848,355.239361949,281.187883612,56.6466996096,17.4047787275
 11/08  21:00:00,1093.0362341,97.5774534137,571.712707319,0.0,100.150657288,124.558693486,399.378850721,325.327428423,56.6466996096,17.4047226888
 11/08  22:00:00,1053.94151353,97.5774534137,572.224833006,0.0,100.150657288,124.558693486,388.566231596,337.386592387,42.4850247072,8.69461450163
 11/08  23:00:00,986.253975144,97.5774534137,572.200888442,0.0,46.0930336215,124.558693486,396.782791382,359.767080862,28.3233498048,8.69236071508
 11/08  24:00:00,985.009236235,97.5774534137,569.991534035,0.0,46.0930336215,124.558693486,400.749374583,369.223116274,14.1616749024,17.3645834067
 11/09  01:00:00,970.252691484,97.5774534137,567.468082815,0.0,46.0930336215,113.312780494,391.668288072,377.311169296,5.66466996096,8.69244881497
 11/09  02:00:00,968.020307228,97.5774534137,565.107363606,0.0,46.0930336215,113.312780494,398.434748432,384.077598045,5.66466996096,8.69248042593
 11/09  03:00:00,965.565703643,97.5774534137,562.492737083,0.0,46.0930336215,113.312780494,413.202633478,390.17302462,5.66466996096,17.3649388969
 11/09  04:00:00,964.055680142,97.5774534137,560.88496204,0.0,46.0930336215,113.312780494,409.720758577,395.363648072,5.66466996096,8.69244054435
 11/09  05:00:00,1052.05912263,97.5774534137,558.240510717,0.0,100.150657288,148.969399434,394.746588528,380.389500757,5.66466996096,8.69241781054
 11/09  06:00:00,1046.29286837,99.1225659736,549.210075992,0.0,100.150657288,149.894399434,528.579051325,497.050708837,14.1616749024,17.3666675854
 11/09  07:00:00,1268.77745822,102.075400058,551.646971391,0.0,176.471037341,302.612436532,415.63336622,378.617669403,28.3233498048,8.69234701298
 11/09  08:00:00,1390.64436115,105.274180785,550.939149622,0.0,243.2593065,310.10971186,406.591451691,346.608213788,42.4850247072,17.4982131961
 11/09  09:00:00,1423.25954868,106.456924041,540.502357853,0.0,243.2593065,310.10971186,419.086473054,336.098585386,56.6466996096,26.341188059
 11/09  10:00:00,1445.42234539,107.4878561,528.706053923,0.0,243.2593065,302.612436532,389.594157528,320.683337135,42.4850247072,26.4257956858
 11/09  11:00:00,1437.50707737,108.744382963,513.840208439,0.0,243.2593065,310.10971186,399.506477275,293.312386599,70.808374512,35.3857161631
 11/09  12:00:00,1436.53963184,111.056747578,510.052221709,0.0,243.2593065,310.10971186,345.93786389,248.530150625,70.808374512,26.5993387525
 11/09  13:00:00,1403.76126684,113.204523102,511.916869377,0.0,243.2593065,310.10971186,294.181214581,188.077913267,70.808374512,35.2949268024
 11/09  14:00:00,1451.40978242,117.215071903,518.736304882,0.0,243.2593065,302.612436532,232.058386244,148.82283204,56.6466996096,26.5888545934
 11/09  15:00:00,1460.28844173,122.273198603,521.388326185,0.0,243.2593065,302.612436532,197.922948202,120.04022872,42.4850247072,35.3976947745
 11/09  16:00:00,1460.23529059,123.232342784,520.576796117,0.0,243.2593065,302.612436532,210.258400545,127.107488311,56.6466996096,26.5042126235
 11/09  17:00:00,1452.66040391,120.255236008,512.535907704,0.0,243.2593065,310.10971186,274.624507352,163.259271721,84.9700494144,26.3951862161
 11/09  18:00:00,1461.53201633,118.643884713,508.507899051,0.0,243.2593065,310.10971186,286.70380671,184.278292947,84.9700494144,17.455464349
 11/09  19:00:00,1166.86961568,97.5774534137,507.668315283,0.0,166.938926447,199.110933808,319.54347895,217.167755007,84.9700494144,17.4056745286
 11/09  20:00:00,1163.95024137,97.5774534137,510.94734028,0.0,166.938926447,191.61365848,324.146233038,250.095413508,56.6466996096,17.4041199202
 11/09  21:00:00,1053.2119798,97.5774534137,531.20585779,0.0,100.150657288,124.558693486,379.14827188,313.788832889,56.6466996096,8.71273938185
 11/09  22:00:00,1035.25446931,97.5774534137,552.171993174,0.0,100.150657288,124.558693486,380.675010937,329.49385227,42.4850247072,8.69613395948
 11/09  23:00:00,974.285390499,97.5774534137,559.250498952,0.0,46.0930336215,124.558693486,399.926590562,354.235380247,28.3233498048,17.3678605104
 11/09  24:00:00,975.977057813,97.5774534137,560.213184385,0.0,46.0930336215,124.558693486,387.814473474,364.958913376,14.1616749024,8.69388519549
 11/10  01:00:00,964.610814605,97.5774534137,561.344506121,0.0,46.0930336215,113.312780494,388.476437972,374.117724402,5.66466996096,8.69404360869
 11/10  02:00:00,966.304521045,97.5774534137,563.208632091,0.0,46.0930336215,113.312780494,405.971458119,382.938525263,5.66466996096,17.3682628946
 11/10  03:00:00,967.786651641,97.5774534137,564.830508711,0.0,46.0930336215,113.312780494,405.084046369,390.725223105,5.66466996096,8.69415330359
 11/10  04:00:00,968.471449417,97.5774534137,565.590051424,0.0,46.0930336215,113.312780494,411.741245159,397.382420302,5.66466996096,8.69415489649
 11/10  05:00:00,1062.41140455,97.5774534137,566.016838021,0.0,100.150657288,148.969399434,406.506553039,383.473577395,5.66466996096,17.368305683
 11/10  06:00:00,1059.56614846,99.1245979349,560.851336155,0.0,100.150657288,149.894399434,523.307624259,500.451793293,14.1616749024,8.69415606398
 11/10  07:00:00,1274.28876983,102.157661317,556.19265917,0.0,176.471037341,302.612436532,419.232008011,382.214501866,28.3233498048,8.69415634048
 11/10  08:00:00,1382.93756099,105.552005712,542.368769392,0.0,243.2593065,310.10971186,415.608660751,346.885598957,42.4850247072,26.2380370872
 11/10  09:00:00,1409.21701474,107.666975761,525.823672319,0.0,243.2593065,310.10971186,380.02800113,305.810166654,56.6466996096,17.5711348661
 11/10  10:00:00,1426.27829051,109.184476228,510.351205468,0.0,243.2593065,302.612436532,348.7129309,275.170106004,42.4850247072,31.0578001884
 11/10  11:00:00,1431.48245353,110.059233485,507.912273798,0.0,243.2593065,310.10971186,378.147960883,276.589203796,70.808374512,30.7503825752
 11/10  12:00:00,1442.64758178,112.149039205,515.344295606,0.0,243.2593065,310.10971186,380.644476319,274.383733757,70.808374512,35.4523680498
 11/10  13:00:00,1401.90194862,113.958312255,513.782524909,0.0,243.2593065,310.10971186,346.758779222,249.471746467,70.808374512,26.4786582428
 11/10  14:00:00,1436.38978639,115.33828705,511.157749063,0.0,243.2593065,302.612436532,288.457901635,196.356275452,56.6466996096,35.4549265728
 11/10  15:00:00,1451.9961078,120.292905894,516.707153701,0.0,243.2593065,302.612436532,215.160952725,137.28398058,42.4850247072,35.391947437
 11/10  16:00:00,1461.11890116,123.729252863,520.848788743,0.0,243.2593065,302.612436532,200.128867546,116.968277438,56.6466996096,26.5138904984
 11/10  17:00:00,1465.80429784,122.416574108,520.342451584,0.0,243.2593065,310.10971186,244.585070056,133.219744318,84.9700494144,26.3952763233
 11/10  18:00:00,1473.05997008,120.560442904,516.042767634,0.0,243.2593065,310.10971186,259.577646075,157.15286395,84.9700494144,17.4547327113
 11/10  19:00:00,1166.57253103,97.5774534137,506.869942841,0.0,166.938926447,199.110933808,309.437640259,207.062084471,84.9700494144,17.4055063732
 11/10  20:00:00,1193.22043016,97.5774534137,539.576037638,0.0,166.938926447,191.61365848,335.315206249,269.955019094,56.6466996096,8.71348754519
 11/10  21:00:00,1110.89556109,97.5774534137,591.755395484,0.0,100.150657288,124.558693486,399.857835946,325.803848315,56.6466996096,17.4072880217
 11/10  22:00:00,1091.96759591,97.5774534137,613.735003044,0.0,100.150657288,124.558693486,397.120879017,345.939380838,42.4850247072,8.69647347172
 11/10  23:00:00,1042.07705229,97.5774534137,632.368654835,0.0,46.0930336215,124.558693486,412.50991802,375.492324525,28.3233498048,8.69424368969
 11/10  24:00:00,1055.47694401,97.5774534137,646.277463715,0.0,46.0930336215,124.558693486,419.876135852,388.345996343,14.1616749024,17.3684646071
 11/11  01:00:00,1037.92524337,97.5774534137,653.482334396,0.0,34.9616554283,113.312780494,413.696529478,399.33740739,5.66466996096,8.69445212688
 11/11  02:00:00,1033.42120371,97.5774534137,648.837943834,0.0,34.9616554283,113.312780494,424.055146743,409.695949058,5.66466996096,8.69452772369
 11/11  03:00:00,1037.60006618,97.5774534137,643.970486279,0.0,34.9616554283,113.312780494,441.646405268,418.612569863,5.66466996096,17.3691654446
 11/11  04:00:00,1047.55474909,97.5774534137,637.963089056,0.0,34.9616554283,113.312780494,441.736262027,427.376972503,5.66466996096,8.6946195626
 11/11  05:00:00,1064.35760215,97.5774534137,629.769606306,0.0,44.4937663224,113.312780494,438.307123029,423.947812535,5.66466996096,8.69464053379
 11/11  06:00:00,1070.83086499,97.5774534137,621.817790794,0.0,44.4937663224,113.312780494,461.627230467,430.09752638,14.1616749024,17.3680291845
 11/11  07:00:00,1137.9836402,97.5774534137,613.943903493,0.0,54.0258772165,176.889270242,405.898108062,368.882795592,28.3233498048,8.69196266573
 11/11  08:00:00,1135.45258193,97.5774534137,610.186119266,0.0,54.0258772165,184.38654557,404.513278534,344.878890606,42.4850247072,17.1493632201
 11/11  09:00:00,1201.54208882,97.5774534137,603.549117631,0.0,65.1572554096,220.04316451,387.412127975,321.824839193,56.6466996096,8.94058917257
 11/11  10:00:00,1174.89507872,97.5774534137,599.345266463,0.0,65.1572554096,212.545889182,372.095677822,312.117903237,42.4850247072,17.4927498784
 11/11  11:00:00,1154.13738481,97.5774534137,600.676691687,0.0,65.1572554096,220.04316451,405.068020461,307.934663971,70.808374512,26.3249819779
 11/11  12:00:00,1147.52411625,97.5774534137,606.127007222,0.0,65.1572554096,220.04316451,395.466841523,298.337299273,70.808374512,26.3211677374
 11/11  13:00:00,1147.64226303,97.5942561019,606.822732734,0.0,65.1572554096,220.04316451,373.442359167,285.079722094,70.808374512,17.5542625615
 11/11  14:00:00,1139.87863351,97.5832253753,606.134641852,0.0,65.1572554096,212.545889182,365.190594701,282.222510618,56.6466996096,26.3213844729
 11/11  15:00:00,1141.3689904,97.6203130377,607.663686065,0.0,65.1572554096,212.545889182,332.834621058,264.031453616,42.4850247072,26.3181427341
 11/11  16:00:00,1145.33412808,97.6262181681,612.007245153,0.0,65.1572554096,212.545889182,333.645746082,259.442485396,56.6466996096,17.5565610764
 11/11  17:00:00,1126.78428294,97.6011873085,619.343575271,0.0,65.1572554096,220.04316451,383.488397102,272.195957848,84.9700494144,26.3223898391
 11/11  18:00:00,1107.01526457,97.5774534137,631.469134366,0.0,54.0258772165,184.38654557,402.179496377,299.71622346,84.9700494144,17.4932235022
 11/11  19:00:00,1088.87455837,97.5774534137,644.120109013,0.0,44.4937663224,163.454314868,432.486833242,338.823633882,84.9700494144,8.69314994562
 11/11  20:00:00,1094.55556574,97.5774534137,657.409538363,0.0,44.4937663224,155.95703954,423.522123138,349.509074944,56.6466996096,17.3663485841
 11/11  21:00:00,1057.96961053,97.5774534137,652.807507416,0.0,44.4937663224,124.558693486,454.003899553,388.663995825,56.6466996096,8.6932041187
 11/11  22:00:00,1050.21432941,97.5774534137,645.372899469,0.0,44.4937663224,124.558693486,451.377828196,400.199578444,42.4850247072,8.69322504541
 11/11  23:00:00,1040.46819471,97.5774534137,638.094402048,0.0,34.9616554283,124.558693486,467.851863164,422.161999854,28.3233498048,17.3665135052
 11/11  24:00:00,1044.43690175,97.5774534137,632.504513926,0.0,34.9616554283,124.558693486,455.575414915,432.720451486,14.1616749024,8.69328852676
 11/12  01:00:00,1036.96560795,97.5774534137,627.513592228,0.0,34.9616554283,113.312780494,457.501455626,443.143293297,5.66466996096,8.69349236868
 11/12  02:00:00,1044.45324019,97.5774534137,622.648726912,0.0,34.9616554283,113.312780494,475.997226376,452.965259884,5.66466996096,17.3672965303
 11/12  03:00:00,1049.14872086,97.5774534137,617.940883125,0.0,34.9616554283,113.312780494,476.299100462,461.940691608,5.66466996096,8.6937388936
 11/12  04:00:00,1053.826845,97.5774534137,613.546005929,0.0,34.9616554283,113.312780494,485.098685926,470.740229358,5.66466996096,8.69378660726
 11/12  05:00:00,1068.19590805,97.5774534137,608.702644951,0.0,44.4937663224,113.312780494,489.3619527,466.329575091,5.66466996096,17.3677076486
 11/12  06:00:00,1072.20874436,97.5774534137,603.838792977,0.0,44.4937663224,113.312780494,495.31836956,472.462775016,14.1616749024,8.69391964117
 11/12  07:00:00,1137.9804559,97.5774534137,599.071172564,0.0,54.0258772165,176.889270242,449.615380688,412.598067679,28.3233498048,8.69396320395
 11/12  08:00:00,1132.58811551,97.5774534137,601.848239539,0.0,54.0258772165,184.38654557,446.793437968,386.940356518,42.4850247072,17.3680567424
 11/12  09:00:00,1152.57149555,97.5774534137,608.095583543,0.0,65.1572554096,220.04316451,418.555554222,353.184849904,56.6466996096,8.7240047085
 11/12  10:00:00,1128.02460889,97.5774534137,593.955843612,0.0,65.1572554096,212.545889182,400.044625183,331.331364082,42.4850247072,26.2282363938
 11/12  11:00:00,1126.08323782,97.5782354521,583.052139237,0.0,65.1572554096,220.04316451,408.623236394,320.259599639,70.808374512,17.555262243
 11/12  12:00:00,1129.25486053,97.6086567163,584.766031332,0.0,65.1572554096,220.04316451,409.011013555,311.879536301,70.808374512,26.3231027427
 11/12  13:00:00,1130.08254334,97.6459926958,586.60956114,0.0,65.1572554096,220.04316451,394.927386234,297.798951035,70.808374512,26.3200606866
 11/12  14:00:00,1122.71823427,97.6715531055,586.605513862,0.0,65.1572554096,212.545889182,353.716607214,279.514954432,56.6466996096,17.5549531719
 11/12  15:00:00,1121.34365843,97.6825204064,585.009417116,0.0,65.1572554096,212.545889182,334.610661255,265.800974855,42.4850247072,26.324661693
 11/12  16:00:00,1131.32263762,97.6722225831,595.5173061,0.0,65.1572554096,212.545889182,339.43210386,265.228644397,56.6466996096,17.5567598538
 11/12  17:00:00,1113.67490092,97.6453913737,603.661566215,0.0,65.1572554096,220.04316451,388.846163381,277.550675285,84.9700494144,26.3254386811
 11/12  18:00:00,1089.30636037,97.6142248603,611.004109549,0.0,54.0258772165,184.38654557,405.251010071,302.788512536,84.9700494144,17.4924481213
 11/12  19:00:00,1064.50204402,97.6049051817,616.825464026,0.0,44.4937663224,163.454314868,442.914909926,340.578737611,84.9700494144,17.3661229002
 11/12  20:00:00,1065.00187887,97.5957134376,624.413056347,0.0,44.4937663224,155.95703954,416.39576654,351.055938325,56.6466996096,8.69312860501
 11/12  21:00:00,1033.53536485,97.5858925491,624.375788285,0.0,44.4937663224,124.558693486,454.043095687,388.703223067,56.6466996096,8.69317301056
 11/12  22:00:00,1033.5210734,97.5778514452,624.739161251,0.0,44.4937663224,124.558693486,458.924508421,399.073004864,42.4850247072,17.3664788497
 11/12  23:00:00,1022.97249811,97.5774534137,624.187019154,0.0,34.9616554283,124.558693486,456.639989634,419.623334114,28.3233498048,8.69330571546
 11/12  24:00:00,1020.24192011,97.5774534137,620.124440829,0.0,34.9616554283,124.558693486,451.202750422,428.347725678,14.1616749024,8.69334984151
 11/13  01:00:00,1015.29330149,97.5774534137,616.102852695,0.0,46.0930336215,113.312780494,457.710012009,434.676830887,5.66466996096,17.3685111607
 11/13  02:00:00,1012.81938548,97.5774534137,613.454061688,0.0,46.0930336215,113.312780494,455.540413564,441.181950556,5.66466996096,8.69379304746
 11/13  03:00:00,1009.57297978,97.5774534137,609.980665778,0.0,46.0930336215,113.312780494,461.459147215,447.100599648,5.66466996096,8.69387760585
 11/13  04:00:00,1005.75914655,97.5774534137,605.890256722,0.0,46.0930336215,113.312780494,475.372086398,452.339445815,5.66466996096,17.3679706215
 11/13  05:00:00,1091.56797041,97.5774534137,600.921007971,0.0,100.150657288,148.969399434,447.002516884,432.643754531,5.66466996096,8.69409239232
 11/13  06:00:00,1082.6770291,97.7553844072,589.661562139,0.0,100.150657288,149.894399434,776.181658923,753.325818937,14.1616749024,8.6941650836
 11/13  07:00:00,1298.64373426,98.0801128364,587.84652082,0.0,176.471037341,302.612436532,550.549694294,504.856861649,28.3233498048,17.36948284
 11/13  08:00:00,1391.48820642,98.962638248,558.381712227,0.0,243.2593065,310.10971186,498.603472262,438.615092203,42.4850247072,17.503355351
 11/13  09:00:00,1406.36025227,99.5881367317,530.826309895,0.0,243.2593065,310.10971186,468.796445623,385.799613798,56.6466996096,26.3501322156
 11/13  10:00:00,1421.1848335,100.107418517,514.276666115,0.0,243.2593065,302.612436532,418.329751295,349.407259899,42.4850247072,26.4374666886
 11/13  11:00:00,1426.5641807,100.626383477,512.296675211,0.0,243.2593065,310.10971186,408.902985477,311.540373593,70.808374512,26.5542373724
 11/13  12:00:00,1435.39862624,102.000204206,514.100149783,0.0,243.2593065,310.10971186,342.910101566,236.627371731,70.808374512,35.4743553235
 11/13  13:00:00,1409.66464343,103.590395387,523.028003844,0.0,243.2593065,310.10971186,291.628648715,185.512116622,70.808374512,35.308157581
 11/13  14:00:00,1444.27527883,103.918283229,523.845801237,0.0,243.2593065,302.612436532,269.82581225,186.584658945,56.6466996096,26.5944536947
 11/13  15:00:00,1436.20943491,103.907882625,518.284279196,0.0,243.2593065,302.612436532,298.910962533,221.010916753,42.4850247072,35.4150210722
 11/13  16:00:00,1415.25380039,104.235980604,504.265599049,0.0,243.2593065,302.612436532,365.030727453,273.036507179,56.6466996096,35.3475206642
