Date/Time,Electricity:Facility [kW](Hourly),Fans:Electricity [kW](Hourly),Cooling:Electricity [kW](Hourly),Heating:Electricity [kW](Hourly),InteriorLights:Electricity [kW](Hourly),InteriorEquipment:Electricity [kW](Hourly),Gas:Facility [kW](Hourly),Heating:Gas [kW](Hourly),InteriorEquipment:Gas [kW](Hourly),Water Heater:WaterSystems:Gas [kW](Hourly)
 11/13  17:00:00,1423.04387045,104.967756625,505.907307752,0.0,243.2593065,310.10971186,398.37732654,287.004924071,84.9700494144,26.4023530548
 11/13  18:00:00,1441.00183797,105.439083405,507.768667935,0.0,243.2593065,310.10971186,386.959915067,284.534912282,84.9700494144,17.4549533708
 11/13  19:00:00,1181.45233494,97.5774534137,520.202994262,0.0,166.938926447,199.110933808,398.08283565,304.398416815,84.9700494144,8.71436941978
 11/13  20:00:00,1204.66205848,97.5774534137,548.405486195,0.0,166.938926447,191.61365848,395.587895927,321.533482278,56.6466996096,17.4077140398
 11/13  21:00:00,1083.21383253,97.5774534137,561.130240612,0.0,100.150657288,124.558693486,434.750838286,369.390807968,56.6466996096,8.71333070839
 11/13  22:00:00,1048.40538271,97.5774534137,566.246696172,0.0,100.150657288,124.558693486,440.117268868,380.258132846,42.4850247072,17.3741113139
 11/13  23:00:00,983.915604367,97.5774534137,569.668202055,0.0,46.0930336215,124.558693486,438.613742239,401.595447859,28.3233498048,8.69494457473
 11/13  24:00:00,985.174979077,97.5774534137,570.160752198,0.0,46.0930336215,124.558693486,431.279593505,408.4229096,14.1616749024,8.69500900291
 11/14  01:00:00,973.064175017,97.5774534137,570.48424682,0.0,46.0930336215,113.312780494,436.495946589,413.46058729,5.66466996096,17.3706893381
 11/14  02:00:00,973.454557531,97.5774534137,570.948636653,0.0,46.0930336215,113.312780494,432.935581115,418.575390697,5.66466996096,8.69552045686
 11/14  03:00:00,972.790791001,97.5774534137,570.268632849,0.0,46.0930336215,113.312780494,446.029362609,422.997649644,5.66466996096,17.3670430048
 11/14  04:00:00,972.46205978,97.5774534137,569.937209621,0.0,46.0930336215,113.312780494,441.270519394,426.912389099,5.66466996096,8.69346033392
 11/14  05:00:00,1065.65242543,97.5774534137,569.562714379,0.0,100.150657288,148.969399434,424.164589735,409.806370961,5.66466996096,8.69354881334
 11/14  06:00:00,1061.16565835,97.7419205411,563.901196702,0.0,100.150657288,149.894399434,627.265878808,595.736545361,14.1616749024,17.3676585453
 11/14  07:00:00,1275.95362612,99.5010524695,560.628192731,0.0,176.471037341,302.612436532,469.245102766,432.227933382,28.3233498048,8.6938195791
 11/14  08:00:00,1384.46890769,101.874829906,547.743652426,0.0,243.2593065,310.10971186,436.834389074,376.84555756,42.4850247072,17.5038068071
 11/14  09:00:00,1400.91358821,102.813168052,522.895518979,0.0,243.2593065,310.10971186,405.587368033,322.588445216,56.6466996096,26.3522232071
 11/14  10:00:00,1425.26149403,103.334466624,513.724990698,0.0,243.2593065,302.612436532,334.377561028,265.456544265,42.4850247072,26.4359920562
 11/14  11:00:00,1445.80404304,105.418152493,518.232168922,0.0,243.2593065,310.10971186,303.212990095,196.997025955,70.808374512,35.4075896284
 11/14  12:00:00,1456.66429391,108.523125699,523.118245589,0.0,243.2593065,310.10971186,266.395369327,160.129127345,70.808374512,35.4578674696
 11/14  13:00:00,1415.91835474,109.961292019,522.712039547,0.0,243.2593065,310.10971186,243.626246714,146.325765021,70.808374512,26.4921071813
 11/14  14:00:00,1449.64677947,110.725149023,522.371104075,0.0,243.2593065,302.612436532,233.455803036,141.346304001,56.6466996096,35.4627994253
 11/14  15:00:00,1450.02979587,111.418421374,522.054702585,0.0,243.2593065,302.612436532,211.27503757,142.233682212,42.4850247072,26.5563306508
 11/14  16:00:00,1450.94628717,112.683087196,521.735084197,0.0,243.2593065,302.612436532,228.629947223,136.624728728,56.6466996096,35.358518886
 11/14  17:00:00,1458.8777366,113.591391789,522.139127382,0.0,243.2593065,310.10971186,249.72833046,138.352089623,84.9700494144,26.4061914226
 11/14  18:00:00,1474.12887839,113.358489263,522.243252038,0.0,243.2593065,310.10971186,251.578957106,149.148376398,84.9700494144,17.4605312938
 11/14  19:00:00,1179.1496432,97.5774534137,513.182269134,0.0,166.938926447,199.110933808,261.228429447,167.544045666,84.9700494144,8.71433436641
 11/14  20:00:00,1164.8040144,97.5774534137,510.099029108,0.0,166.938926447,191.61365848,277.065991425,203.008870349,56.6466996096,17.4104214663
 11/14  21:00:00,1025.51227674,97.5774534137,507.732289735,0.0,100.150657288,124.558693486,363.934061693,289.87770067,56.6466996096,17.4096614138
 11/14  22:00:00,995.471661715,97.5774534137,515.642344362,0.0,100.150657288,124.558693486,382.971402132,331.788827045,42.4850247072,8.69755038045
 11/14  23:00:00,950.372928957,97.5774534137,535.251800465,0.0,46.0930336215,124.558693486,403.333525407,366.314788089,28.3233498048,8.69538751309
 11/14  24:00:00,960.466974463,97.5774534137,543.628013555,0.0,46.0930336215,124.558693486,406.75069898,375.217992444,14.1616749024,17.371031634
 11/15  01:00:00,946.922138032,97.5774534137,542.34451536,0.0,46.0930336215,113.312780494,394.836669649,380.479058241,5.66466996096,8.69294144742
 11/15  02:00:00,945.397035419,97.5774534137,540.940997373,0.0,46.0930336215,113.312780494,408.506198847,385.47406278,5.66466996096,17.3674661052
 11/15  03:00:00,943.793673199,97.5774534137,539.512983721,0.0,46.0930336215,113.312780494,404.443292036,390.084701537,5.66466996096,8.69392053825
 11/15  04:00:00,942.073618373,97.5774534137,537.975499171,0.0,46.0930336215,113.312780494,408.117231166,393.758525389,5.66466996096,8.69403581647
 11/15  05:00:00,1031.26651193,97.5774534137,536.813680627,0.0,100.150657288,148.969399434,400.814542633,377.781462032,5.66466996096,17.3684106404
 11/15  06:00:00,1029.46841629,98.4795012773,532.889834346,0.0,100.150657288,149.894399434,526.639101742,503.783046236,14.1616749024,8.69438060373
 11/15  07:00:00,1246.50053386,101.170950272,526.719419687,0.0,176.471037341,302.612436532,408.211607073,371.193761954,28.3233498048,8.69449531417
 11/15  08:00:00,1351.98189125,104.566797542,514.599989072,0.0,243.2593065,310.10971186,372.14293185,303.410643195,42.4850247072,26.2472639476
 11/15  09:00:00,1394.87355467,106.252079242,513.091446277,0.0,243.2593065,310.10971186,309.11719755,234.894198035,56.6466996096,17.5762999058
 11/15  10:00:00,1442.06800058,108.380595394,518.596227856,0.0,243.2593065,302.612436532,241.794673929,172.870170877,42.4850247072,26.4394783448
 11/15  11:00:00,1456.79077589,110.520784516,522.2079508,0.0,243.2593065,310.10971186,253.040974111,146.80904456,70.808374512,35.4235550387
 11/15  12:00:00,1460.70144123,112.55576319,523.073944604,0.0,243.2593065,310.10971186,241.43573746,135.154140315,70.808374512,35.4732226336
 11/15  13:00:00,1420.2448843,113.876960176,523.035865163,0.0,243.2593065,310.10971186,232.238476281,134.942433767,70.808374512,26.4876680021
 11/15  14:00:00,1455.34454249,116.6262005,522.106150766,0.0,243.2593065,302.612436532,216.491478488,124.365406946,56.6466996096,35.4793719325
 11/15  15:00:00,1457.14238098,119.096298912,521.458214403,0.0,243.2593065,302.612436532,192.018508397,114.117569715,42.4850247072,35.4159139751
 11/15  16:00:00,1457.59435976,119.705337707,521.321689058,0.0,243.2593065,302.612436532,198.563220213,115.398442058,56.6466996096,26.5180785457
 11/15  17:00:00,1463.72071998,119.901951177,520.777319119,0.0,243.2593065,310.10971186,236.364363182,124.986835919,84.9700494144,26.4074778488
 11/15  18:00:00,1474.92394068,118.787564123,518.500404885,0.0,243.2593065,310.10971186,242.008886038,139.577500808,84.9700494144,17.4613358157
 11/15  19:00:00,1177.70422267,97.5774534137,512.540670104,0.0,166.938926447,199.110933808,242.028303155,139.647672322,84.9700494144,17.410581419
 11/15  20:00:00,1167.1771218,97.5774534137,510.8022626,0.0,166.938926447,191.61365848,240.576917465,166.520237231,56.6466996096,17.4099806237
 11/15  21:00:00,1028.2123489,97.5774534137,509.176593789,0.0,100.150657288,124.558693486,339.257568421,273.894913092,56.6466996096,8.71595571944
 11/15  22:00:00,1034.84866161,97.5774534137,553.149533068,0.0,100.150657288,124.558693486,386.074401803,326.215784009,42.4850247072,17.3735930875
 11/15  23:00:00,1002.03491945,97.5774534137,589.002172647,0.0,46.0930336215,124.558693486,394.750633821,357.732548323,28.3233498048,8.69473569306
 11/15  24:00:00,1018.66895684,97.5774534137,605.948189202,0.0,46.0930336215,124.558693486,399.034981013,376.178457924,14.1616749024,8.69484818727
 11/16  01:00:00,1020.91739839,97.5774534137,621.683984047,0.0,46.0930336215,113.312780494,415.823329535,392.788132405,5.66466996096,17.3705271688
 11/16  02:00:00,1034.96868128,97.5774534137,636.797193785,0.0,46.0930336215,113.312780494,422.456820131,408.096661547,5.66466996096,8.69548862302
 11/16  03:00:00,1049.69619787,97.5774534137,652.724587128,0.0,46.0930336215,113.312780494,434.023773331,419.663462003,5.66466996096,8.6956413669
 11/16  04:00:00,1056.19340966,97.5774534137,660.449794477,0.0,46.0930336215,113.312780494,453.776426398,430.740056711,5.66466996096,17.3716997253
 11/16  05:00:00,1136.40917862,97.5774534137,651.380843675,0.0,100.150657288,148.969399434,435.66331946,421.302597672,5.66466996096,8.69605182718
 11/16  06:00:00,1128.74751634,98.7105049821,642.071395228,0.0,100.150657288,149.894399434,581.132865452,549.601027015,14.1616749024,17.3701635348
 11/16  07:00:00,1345.7242981,101.537072898,635.172950726,0.0,176.471037341,302.612436532,470.049608092,433.032168275,28.3233498048,8.69409001239
 11/16  08:00:00,1458.33335379,104.126834426,628.39197737,0.0,243.2593065,310.10971186,469.309956548,409.319553364,42.4850247072,17.505378477
 11/16  09:00:00,1497.91953496,104.875696502,617.64231093,0.0,243.2593065,310.10971186,489.13031679,406.12798747,56.6466996096,26.3556297098
 11/16  10:00:00,1540.97751122,105.898767909,611.363958373,0.0,243.2593065,302.612436532,454.269651786,385.342725924,42.4850247072,26.4419011552
 11/16  11:00:00,1559.93685764,107.069884951,608.513586016,0.0,243.2593065,310.10971186,477.755248689,371.53170302,70.808374512,35.4151711575
 11/16  12:00:00,1561.28394218,107.952707212,604.984878732,0.0,243.2593065,310.10971186,471.729035954,365.454253041,70.808374512,35.4664084002
 11/16  13:00:00,1514.72575614,108.862312183,598.305608909,0.0,243.2593065,310.10971186,452.37782535,355.070873181,70.808374512,26.4985776565
 11/16  14:00:00,1543.68549058,109.995937654,592.764088485,0.0,243.2593065,302.612436532,432.296439917,340.177170461,56.6466996096,35.4725698459
 11/16  15:00:00,1547.00763681,110.993906785,589.563836028,0.0,243.2593065,302.612436532,410.462870084,332.567422581,42.4850247072,35.4104227965
 11/16  16:00:00,1552.92892639,111.155966043,591.074774997,0.0,243.2593065,302.612436532,422.593817044,339.416626109,56.6466996096,26.5304913257
 11/16  17:00:00,1571.17278324,111.438224229,592.176013012,0.0,243.2593065,310.10971186,456.470662386,345.092156138,84.9700494144,26.4084568341
 11/16  18:00:00,1595.73275837,111.108997599,594.858628929,0.0,243.2593065,310.10971186,462.593643235,360.165787201,84.9700494144,17.4578066191
 11/16  19:00:00,1313.36624135,97.5774534137,595.655980287,0.0,166.938926447,199.110933808,470.047370462,367.666023826,84.9700494144,17.4112972213
 11/16  20:00:00,1301.13931828,97.5774534137,588.466462895,0.0,166.938926447,191.61365848,445.479623361,380.116253536,56.6466996096,8.71667021564
 11/16  21:00:00,1161.27583415,97.5774534137,579.831011937,0.0,100.150657288,124.558693486,501.714799981,427.658436118,56.6466996096,17.4096642533
 11/16  22:00:00,1118.10963962,97.5774534137,573.008816301,0.0,100.150657288,124.558693486,493.59823665,442.41602262,42.4850247072,8.69718932231
 11/16  23:00:00,1049.3857446,97.5774534137,566.176171216,0.0,46.0930336215,124.558693486,514.334942426,468.641186571,28.3233498048,17.3704060506
 11/16  24:00:00,1047.22941583,97.5774534137,561.174787095,0.0,46.0930336215,124.558693486,504.073776729,481.216691132,14.1616749024,8.69541069418
 11/17  01:00:00,1032.54401313,97.5774534137,557.121284,0.0,46.0930336215,113.312780494,507.198000822,492.837607328,5.66466996096,8.69572353295
 11/17  02:00:00,1030.68281205,97.5774534137,553.256453669,0.0,46.0930336215,113.312780494,526.757114431,503.720352483,5.66466996096,17.372091987
 11/17  03:00:00,1028.93951604,97.5774534137,549.572973083,0.0,46.0930336215,113.312780494,527.702261844,513.341287845,5.66466996096,8.69630403773
 11/17  04:00:00,1027.69963636,97.5774534137,545.577114622,0.0,46.0930336215,113.312780494,545.214579211,522.560748964,5.66466996096,16.9891602852
 11/17  05:00:00,1115.94713466,97.5774534137,541.607853647,0.0,100.150657288,148.969399434,525.137872282,510.39744256,5.66466996096,9.07575976099
 11/17  06:00:00,1115.76132006,98.0778308806,537.753177121,0.0,100.150657288,149.894399434,760.294767104,737.438534541,14.1616749024,8.69455766136
 11/17  07:00:00,1330.09851401,100.178011655,535.488060678,0.0,176.471037341,302.612436532,610.240076615,564.545845283,28.3233498048,17.3708815268
 11/17  08:00:00,1445.24489191,103.12770725,540.248069314,0.0,243.2593065,310.10971186,571.252929498,511.261386939,42.4850247072,17.5065178511
 11/17  09:00:00,1504.24151893,104.031829475,550.645878646,0.0,243.2593065,310.10971186,568.900555212,485.896665777,56.6466996096,26.3571898253
 11/17  10:00:00,1555.12105908,104.706531281,557.946560137,0.0,243.2593065,302.612436532,542.092843742,473.161394007,42.4850247072,26.4464250277
 11/17  11:00:00,1567.63314556,105.311483574,564.525651642,0.0,243.2593065,310.10971186,560.246612776,454.025168656,70.808374512,35.4130696081
 11/17  12:00:00,1580.76888047,105.836481764,571.125719144,0.0,243.2593065,310.10971186,538.223407399,440.795059234,70.808374512,26.6199736535
 11/17  13:00:00,1548.66118151,106.390432164,574.843267518,0.0,243.2593065,310.10971186,529.183498521,423.051049497,70.808374512,35.324074512
 11/17  14:00:00,1583.90101195,106.876524721,575.783329327,0.0,243.2593065,302.612436532,495.240827769,403.122957023,56.6466996096,35.4711711367
 11/17  15:00:00,1583.80731227,107.201991132,572.726445052,0.0,243.2593065,302.612436532,456.675878847,387.622080813,42.4850247072,26.5687733274
 11/17  16:00:00,1584.54559239,107.544286244,574.210767382,0.0,243.2593065,302.612436532,475.307172584,383.292998316,56.6466996096,35.3674746589
 11/17  17:00:00,1590.81870427,107.812327781,579.81751858,0.0,243.2593065,310.10971186,504.683761839,393.301336387,84.9700494144,26.4123760378
 11/17  18:00:00,1594.52614574,107.923004224,573.733340814,0.0,243.2593065,310.10971186,512.133446648,409.699948068,84.9700494144,17.4634491655
 11/17  19:00:00,1305.36869597,97.5774534137,565.802269631,0.0,166.938926447,199.110933808,512.030474665,409.650371212,84.9700494144,17.4100540388
 11/17  20:00:00,1290.00497617,97.5774534137,558.864826676,0.0,166.938926447,191.61365848,484.991836629,419.62918773,56.6466996096,8.71594928928
 11/17  21:00:00,1147.38631887,97.5774534137,550.668005234,0.0,100.150657288,124.558693486,539.559415482,465.500004174,56.6466996096,17.4127116982
 11/17  22:00:00,1100.59487371,97.5774534137,544.678925708,0.0,100.150657288,124.558693486,530.644521297,479.463296731,42.4850247072,8.69619985923
 11/17  23:00:00,1028.95700299,97.5774534137,538.18167315,0.0,46.0930336215,124.558693486,551.011699787,505.319180744,28.3233498048,17.3691692386
 11/17  24:00:00,1010.94963816,97.5774534137,520.008328361,0.0,46.0930336215,124.558693486,539.717788952,516.861298913,14.1616749024,8.69481513688
 11/18  01:00:00,972.916378278,97.5774534137,496.453605545,0.0,46.0930336215,113.312780494,541.602706076,527.242888199,5.66466996096,8.69514791646
 11/18  02:00:00,947.343527388,97.5774534137,473.905576866,0.0,46.0930336215,113.312780494,561.400626818,538.364950642,5.66466996096,17.3710062148
 11/18  03:00:00,922.070111112,97.5774534137,452.614914306,0.0,46.0930336215,113.312780494,563.779618814,549.419153528,5.66466996096,8.69579532542
 11/18  04:00:00,897.765575519,97.5774534137,431.4274947,0.0,46.0930336215,113.312780494,575.392673517,561.032025708,5.66466996096,8.695977848
 11/18  05:00:00,881.354128503,97.5774534137,410.791593778,0.0,55.6251445156,113.312780494,585.898706365,562.861541954,5.66466996096,17.3724944492
 11/18  06:00:00,857.952554562,97.5774534137,390.457741666,0.0,55.6251445156,113.312780494,597.261132154,574.402942269,14.1616749024,8.69651498307
 11/18  07:00:00,906.849107411,97.5774534137,376.353159884,0.0,65.1572554096,176.889270242,553.894218084,514.846213285,28.3233498048,10.7246549936
 11/18  08:00:00,1126.35526348,97.8875771962,475.197831834,0.0,109.682768182,220.96816451,839.117505747,781.290561292,42.4850247072,15.3419197474
 11/18  09:00:00,1201.27041028,97.8817822499,540.908097392,0.0,109.682768182,220.96816451,718.886969251,644.794938995,56.6466996096,17.4453306463
 11/18  10:00:00,1332.59937691,98.2435155178,560.295756117,0.0,131.945524568,266.955817592,662.688410513,602.688656137,42.4850247072,17.5147296686
 11/18  11:00:00,1365.71600837,98.271769265,573.695097962,0.0,131.945524568,274.45309292,676.879810682,579.71188998,70.808374512,26.3595461899
 11/18  12:00:00,1373.40825668,98.3684946794,582.788886254,0.0,131.945524568,274.45309292,656.180048145,559.016546605,70.808374512,26.3551270288
 11/18  13:00:00,1364.53938946,98.5208932339,591.267842252,0.0,131.945524568,274.45309292,621.229612512,532.845776568,70.808374512,17.5754614322
 11/18  14:00:00,1371.15099745,98.6456759432,586.01614521,0.0,131.945524568,266.955817592,590.275156459,507.27209522,56.6466996096,26.3563616292
 11/18  15:00:00,1361.27205968,98.7664058833,586.306163931,0.0,131.945524568,266.955817592,551.993907388,483.159035034,42.4850247072,26.3498476468
 11/18  16:00:00,1287.59863504,97.5774534137,596.381785862,0.0,109.682768182,212.545889182,450.95862079,367.957115486,56.6466996096,26.3548056947
 11/18  17:00:00,1293.52976169,97.5774534137,591.665019713,0.0,109.682768182,220.04316451,482.28833186,379.743269295,84.9700494144,17.5750131505
 11/18  18:00:00,1250.15857028,97.5774534137,583.755753264,0.0,109.682768182,220.04316451,507.283731423,396.069953198,84.9700494144,26.2437288103
 11/18  19:00:00,1195.80762546,97.5774534137,578.326958923,0.0,100.150657288,199.110933808,523.932543987,430.26675776,84.9700494144,8.69573681307
 11/18  20:00:00,1180.79052269,97.5774534137,574.193300001,0.0,100.150657288,191.61365848,501.636198949,436.293578569,56.6466996096,8.69592077119
 11/18  21:00:00,1061.96935596,97.5774534137,569.227144863,0.0,55.6251445156,124.558693486,556.408138741,482.388916026,56.6466996096,17.3725231052
 11/18  22:00:00,1055.55602524,97.5774534137,566.344820202,0.0,55.6251445156,124.558693486,543.019337503,491.837857301,42.4850247072,8.69645549542
 11/18  23:00:00,1043.55828347,97.5774534137,563.756956843,0.0,46.0930336215,124.558693486,548.832888179,511.812902101,28.3233498048,8.69663627396
 11/18  24:00:00,1042.12042198,97.5774534137,562.866012107,0.0,46.0930336215,124.558693486,552.980167152,521.447061885,14.1616749024,17.3714303647
 11/19  01:00:00,1014.90608198,97.5774534137,563.315397761,0.0,34.9616554283,113.312780494,546.145401624,531.785778054,5.66466996096,8.694953609
 11/19  02:00:00,1013.41746388,97.5774534137,564.215831657,0.0,34.9616554283,113.312780494,564.254823502,541.21948354,5.66466996096,17.3706700006
 11/19  03:00:00,1011.70661183,97.5774534137,564.764181421,0.0,34.9616554283,113.312780494,566.555487956,552.195158811,5.66466996096,8.69565918458
 11/19  04:00:00,1009.32148015,97.5774534137,565.70357084,0.0,34.9616554283,113.312780494,577.994363729,563.633829603,5.66466996096,8.69586416499
 11/19  05:00:00,1015.29816643,97.5774534137,566.975214339,0.0,44.4937663224,113.312780494,586.325940992,563.288935841,5.66466996096,17.3723351904
 11/19  06:00:00,1013.68380046,97.5774534137,567.982772115,0.0,44.4937663224,113.312780494,594.276663105,571.418518715,14.1616749024,8.69646948827
 11/19  07:00:00,1085.3550239,97.5774534137,566.67598205,0.0,54.0258772165,176.889270242,545.804993364,508.784973314,28.3233498048,8.69667024431
 11/19  08:00:00,1091.54575352,97.5774534137,567.687417811,0.0,54.0258772165,184.38654557,545.505620847,485.646654409,42.4850247072,17.3739417307
 11/19  09:00:00,1184.66744806,97.5774534137,581.298844499,0.0,65.1572554096,220.04316451,526.764423151,452.682740267,56.6466996096,17.4349832753
 11/19  10:00:00,1192.18569402,97.5774534137,599.40222863,0.0,65.1572554096,212.545889182,495.004459029,435.019175384,42.4850247072,17.5002589373
 11/19  11:00:00,1214.93501256,97.5774534137,606.789960664,0.0,65.1572554096,220.04316451,517.685614869,420.543995964,70.808374512,26.333244393
 11/19  12:00:00,1212.35966747,97.5774534137,602.108012199,0.0,65.1572554096,220.04316451,494.913357618,406.541998997,70.808374512,17.5629841082
 11/19  13:00:00,1194.83673582,97.5774534137,599.989826944,0.0,65.1572554096,220.04316451,485.26985899,388.125701906,70.808374512,26.335782572
 11/19  14:00:00,1192.28558963,97.5774534137,604.494735508,0.0,65.1572554096,212.545889182,455.553571835,372.572891706,56.6466996096,26.3339805193
 11/19  15:00:00,1204.43154664,97.5774534137,602.072783537,0.0,65.1572554096,212.545889182,429.599300437,369.550751309,42.4850247072,17.5635244205
 11/19  16:00:00,1211.64784563,97.5774534137,599.560010385,0.0,65.1572554096,212.545889182,434.558759905,351.575411218,56.6466996096,26.3366490771
 11/19  17:00:00,1188.55807351,97.5774534137,610.420229693,0.0,65.1572554096,220.04316451,469.714493334,358.409713275,84.9700494144,26.3347306444
 11/19  18:00:00,1162.47223248,97.5774534137,619.627464463,0.0,54.0258772165,184.38654557,485.127350991,382.656926625,84.9700494144,17.5003749515
 11/19  19:00:00,1135.3122775,97.5774534137,616.058749551,0.0,44.4937663224,163.454314868,513.31127181,419.645886637,84.9700494144,8.69533575926
 11/19  20:00:00,1123.22185212,97.5774534137,605.826579587,0.0,44.4937663224,155.95703954,502.832235706,428.814339993,56.6466996096,17.3711961036
 11/19  21:00:00,1083.76929769,97.5774534137,597.536356788,0.0,44.4937663224,124.558693486,532.559470994,467.216882008,56.6466996096,8.69588937575
 11/19  22:00:00,1077.39276082,97.5774534137,592.635923663,0.0,44.4937663224,124.558693486,529.671067807,478.489954166,42.4850247072,8.69608893366
 11/19  23:00:00,1063.74631451,97.5774534137,588.826972229,0.0,34.9616554283,124.558693486,546.833567672,501.137438467,28.3233498048,17.3727794001
 11/19  24:00:00,1061.27766316,97.5774534137,586.921352608,0.0,34.9616554283,124.558693486,535.98488977,513.126524274,14.1616749024,8.69669059348
 11/20  01:00:00,1057.52550059,97.5774534137,585.537632498,0.0,46.0930336215,113.312780494,536.106625767,521.744897492,5.66466996096,8.69705831375
 11/20  02:00:00,1055.55307257,97.5774534137,584.422779328,0.0,46.0930336215,113.312780494,554.415387884,531.37815288,5.66466996096,17.3725650431
 11/20  03:00:00,1053.4875539,97.5774534137,583.259215442,0.0,46.0930336215,113.312780494,555.017373307,540.657277507,5.66466996096,8.69542583879
 11/20  04:00:00,1050.51409936,97.5774534137,582.419844693,0.0,46.0930336215,113.312780494,574.392918986,551.356728866,5.66466996096,17.3715201591
 11/20  05:00:00,1136.19145161,97.5774534137,581.725992199,0.0,100.150657288,148.969399434,544.698553453,530.337787954,5.66466996096,8.69609553851
 11/20  06:00:00,1136.88654454,97.5774534137,580.793164634,0.0,100.150657288,149.894399434,962.412901996,939.554898016,14.1616749024,8.69632907766
 11/20  07:00:00,1358.64288322,97.8394455512,579.84872377,0.0,176.471037341,302.612436532,683.9384433,638.241633404,28.3233498048,17.3734600916
 11/20  08:00:00,1477.07151476,98.418674965,583.600485504,0.0,243.2593065,310.10971186,630.272942112,570.27587941,42.4850247072,17.5120379946
 11/20  09:00:00,1524.33340898,98.7379642239,596.351618267,0.0,243.2593065,310.10971186,619.006529668,535.993368502,56.6466996096,26.3664615556
 11/20  10:00:00,1562.30224729,99.023176543,593.628714217,0.0,243.2593065,302.612436532,578.232093915,509.295070382,42.4850247072,26.4519988256
 11/20  11:00:00,1563.26062412,99.4873256528,583.776391928,0.0,243.2593065,310.10971186,584.783813803,478.546178422,70.808374512,35.4292608685
 11/20  12:00:00,1562.8378214,99.8053462009,584.678514203,0.0,243.2593065,310.10971186,564.945022954,458.654311965,70.808374512,35.4823364777
 11/20  13:00:00,1503.22394833,100.016971888,594.684219656,0.0,243.2593065,310.10971186,549.517966621,452.20511737,70.808374512,26.5044747386
 11/20  14:00:00,1560.7839635,100.396730315,598.435918262,0.0,243.2593065,302.612436532,537.26486049,445.127048835,56.6466996096,35.4911120456
 11/20  15:00:00,1564.63628015,100.906783879,590.312800006,0.0,243.2593065,302.612436532,511.486264949,433.572160874,42.4850247072,35.4290793681
 11/20  16:00:00,1576.01379681,101.474376203,588.946157923,0.0,243.2593065,302.612436532,508.291778655,425.111122364,56.6466996096,26.5339566818
 11/20  17:00:00,1585.34767651,101.952933903,588.447049847,0.0,243.2593065,310.10971186,535.747804134,424.361103402,84.9700494144,26.4166513181
 11/20  18:00:00,1597.80369783,102.416395889,594.6460596,0.0,243.2593065,310.10971186,527.300038775,424.864727001,84.9700494144,17.4652623594
 11/20  19:00:00,1348.76026563,97.5774534137,607.965310363,0.0,166.938926447,199.110933808,500.258317191,397.874093223,84.9700494144,17.4141745539
 11/20  20:00:00,1340.24524614,97.5774534137,599.800104028,0.0,166.938926447,191.61365848,480.757010153,406.696328334,56.6466996096,17.4139822101
 11/20  21:00:00,1195.53868337,97.5774534137,591.912204559,0.0,100.150657288,124.558693486,517.953226816,452.588362596,56.6466996096,8.718164611
 11/20  22:00:00,1148.49769904,97.5774534137,587.390624896,0.0,100.150657288,124.558693486,521.864237752,462.001589534,42.4850247072,17.3776235109
 11/20  23:00:00,1077.1301542,97.5774534137,583.67173847,0.0,46.0930336215,124.558693486,521.274306527,484.254061486,28.3233498048,8.6968952363
 11/20  24:00:00,1073.00620285,97.5774534137,581.702440405,0.0,46.0930336215,124.558693486,516.162392001,493.303597274,14.1616749024,8.69711982498
 11/21  01:00:00,1056.49104763,97.5774534137,580.545245951,0.0,46.0930336215,113.312780494,523.442275811,500.404662304,5.66466996096,17.372943546
 11/21  02:00:00,1052.9139204,97.5774534137,579.498677407,0.0,46.0930336215,113.312780494,521.251135737,506.890804939,5.66466996096,8.69566083715
 11/21  03:00:00,1048.50422567,97.5774534137,578.795394382,0.0,46.0930336215,113.312780494,537.215203579,514.178448462,5.66466996096,17.3720851555
 11/21  04:00:00,1043.71122339,97.5774534137,578.437044534,0.0,46.0930336215,113.312780494,536.485296704,522.124211507,5.66466996096,8.69641523575
 11/21  05:00:00,1130.19586648,97.5774534137,578.278924252,0.0,100.150657288,148.969399434,520.618555436,506.257223792,5.66466996096,8.69666168292
 11/21  06:00:00,1128.57265952,97.758935267,577.762770992,0.0,100.150657288,149.894399434,837.313913561,805.777222837,14.1616749024,17.3750158208
 11/21  07:00:00,1346.18277595,98.5949392904,577.215506078,0.0,176.471037341,302.612436532,622.551185544,585.530437173,28.3233498048,8.69739856622
 11/21  08:00:00,1471.8918173,99.8970944303,578.196852674,0.0,243.2593065,310.10971186,590.512726988,530.517375182,42.4850247072,17.5103270983
 11/21  09:00:00,1524.23060879,100.871747343,581.626713751,0.0,243.2593065,310.10971186,584.100644121,501.086546896,56.6466996096,26.3673976149
 11/21  10:00:00,1563.37971997,101.716849424,586.520917749,0.0,243.2593065,302.612436532,554.57666182,485.640215262,42.4850247072,26.4514218509
 11/21  11:00:00,1584.23876158,102.46166234,590.482850689,0.0,243.2593065,310.10971186,570.010144703,463.756706774,70.808374512,35.445063417
 11/21  12:00:00,1588.12242948,103.160358433,583.577958452,0.0,243.2593065,310.10971186,552.034465649,445.728195767,70.808374512,35.4978953698
 11/21  13:00:00,1536.58065368,103.883587755,583.285463624,0.0,243.2593065,310.10971186,533.182595266,427.043411672,70.808374512,35.3308090819
 11/21  14:00:00,1570.92245144,104.452319227,586.967461778,0.0,243.2593065,302.612436532,488.955769668,405.688261289,56.6466996096,26.6208087687
 11/21  15:00:00,1573.26803182,104.96243223,586.357379585,0.0,243.2593065,302.612436532,469.034405026,391.104486782,42.4850247072,35.4448935366
 11/21  16:00:00,1576.14177827,105.353760402,584.776254739,0.0,243.2593065,302.612436532,484.01022753,391.98597461,56.6466996096,35.3775533113
 11/21  17:00:00,1589.08732258,105.941182016,587.821416193,0.0,243.2593065,310.10971186,502.503473183,391.114630282,84.9700494144,26.4187934871
 11/21  18:00:00,1598.45719818,106.314389239,589.744617906,0.0,243.2593065,310.10971186,502.909423755,400.473227594,84.9700494144,17.4661467463
 11/21  19:00:00,1335.04860388,97.5774534137,595.97181568,0.0,166.938926447,199.110933808,484.323755216,390.635272691,84.9700494144,8.71843311108
 11/21  20:00:00,1326.4637825,97.5774534137,588.271639815,0.0,166.938926447,191.61365848,473.622030385,399.559548201,56.6466996096,17.4157825742
 11/21  21:00:00,1184.24727007,97.5774534137,580.829299469,0.0,100.150657288,124.558693486,518.527789236,444.465467499,56.6466996096,17.4156221276
 11/21  22:00:00,1139.50998566,97.5774534137,575.86544151,0.0,100.150657288,124.558693486,506.892513764,455.709559775,42.4850247072,8.69792928116
 11/21  23:00:00,1070.04078884,97.5774534137,571.459792654,0.0,46.0930336215,124.558693486,524.389449313,478.694079992,28.3233498048,17.3720195155
 11/21  24:00:00,1066.45942013,97.5774534137,568.930084075,0.0,46.0930336215,124.558693486,512.044232577,489.186184065,14.1616749024,8.69637360908
 11/22  01:00:00,1050.66844235,97.5774534137,567.560075481,0.0,46.0930336215,113.312780494,512.08951295,497.728052434,5.66466996096,8.69679055447
 11/22  02:00:00,1047.77200315,97.5774534137,566.591376475,0.0,46.0930336215,113.312780494,528.922241744,505.883019474,5.66466996096,17.374552309
 11/22  03:00:00,1045.40296635,97.5774534137,565.763070107,0.0,46.0930336215,113.312780494,527.671115887,513.308745641,5.66466996096,8.69770028459
 11/22  04:00:00,1042.78567686,97.5774534137,564.937998774,0.0,46.0930336215,113.312780494,545.065122004,522.026655622,5.66466996096,17.3737964206
 11/22  05:00:00,1127.62157008,97.5774534137,564.322108138,0.0,100.150657288,148.969399434,521.967500489,507.606761165,5.66466996096,8.69606936327
 11/22  06:00:00,1127.11718133,97.9851300918,563.909857314,0.0,100.150657288,149.894399434,809.702213434,786.844199651,14.1616749024,8.69633888002
 11/22  07:00:00,1338.34703855,99.0971289688,565.135621778,0.0,176.471037341,302.612436532,625.998592661,580.300451545,28.3233498048,17.3747913117
 11/22  08:00:00,1458.20700399,101.755901043,572.934839119,0.0,243.2593065,310.10971186,582.530859991,522.532673051,42.4850247072,17.5131622322
 11/22  09:00:00,1514.59904916,102.796693197,587.389496297,0.0,243.2593065,310.10971186,571.884316003,488.868250949,56.6466996096,26.3693654445
 11/22  10:00:00,1552.33393235,103.658417886,595.670902882,0.0,243.2593065,302.612436532,538.79685757,469.856057307,42.4850247072,26.4557755565
 11/22  11:00:00,1552.40190887,104.396428824,591.169556501,0.0,243.2593065,310.10971186,552.152329908,445.907972136,70.808374512,35.4359832605
 11/22  12:00:00,1561.19781785,105.128903042,582.526947613,0.0,243.2593065,310.10971186,530.48215023,424.183812761,70.808374512,35.489962957
 11/22  13:00:00,1523.31227874,105.770246224,573.343554421,0.0,243.2593065,310.10971186,500.472378974,403.153906878,70.808374512,26.510097584
 11/22  14:00:00,1548.36678168,106.574897729,569.11510838,0.0,243.2593065,302.612436532,467.516675481,375.369900386,56.6466996096,35.5000754851
 11/22  15:00:00,1549.55692397,107.544489285,569.250946916,0.0,243.2593065,302.612436532,429.489280671,351.566146801,42.4850247072,35.4381091627
 11/22  16:00:00,1555.68289289,108.341607657,569.800440074,0.0,243.2593065,302.612436532,425.475624594,342.294013299,56.6466996096,26.5349116853
 11/22  17:00:00,1567.70513308,108.679741397,574.654999235,0.0,243.2593065,310.10971186,462.183499375,350.790481114,84.9700494144,26.422968846
 11/22  18:00:00,1588.43279396,108.871296362,585.477816777,0.0,243.2593065,310.10971186,467.815131229,365.375954959,84.9700494144,17.4691268561
 11/22  19:00:00,1335.37507698,97.5774534137,612.05143239,0.0,166.938926447,199.110933808,469.726291975,367.339523255,84.9700494144,17.416719306
 11/22  20:00:00,1323.46952972,97.5774534137,604.14866228,0.0,166.938926447,191.61365848,450.7694107,376.707936251,56.6466996096,17.4147748395
 11/22  21:00:00,1181.14681333,97.5774534137,594.024401201,0.0,100.150657288,124.558693486,486.697394851,421.333590645,56.6466996096,8.71710459642
 11/22  22:00:00,1134.96870518,97.5774534137,586.774673056,0.0,100.150657288,124.558693486,493.563501966,433.699562451,42.4850247072,17.3789148079
 11/22  23:00:00,1064.24886367,97.5774534137,580.444812019,0.0,46.0930336215,124.558693486,494.548848234,457.529128189,28.3233498048,8.69637023994
 11/22  24:00:00,1060.15556962,97.5774534137,576.029272918,0.0,46.0930336215,124.558693486,499.992025005,468.456810114,14.1616749024,17.3735399888
 11/23  01:00:00,1032.95292448,97.5774534137,572.507476059,0.0,34.9616554283,113.312780494,494.070264287,479.708213659,5.66466996096,8.69738066655
 11/23  02:00:00,1029.53351189,97.5774534137,568.879459562,0.0,34.9616554283,113.312780494,504.624917016,490.262526108,5.66466996096,8.69772094661
 11/23  03:00:00,1026.27745257,97.5774534137,565.109187155,0.0,34.9616554283,113.312780494,522.985314551,499.944290226,5.66466996096,17.3763543642
 11/23  04:00:00,1022.55028256,97.5774534137,561.403516392,0.0,34.9616554283,113.312780494,523.516034995,509.155181877,5.66466996096,8.69618315722
 11/23  05:00:00,1026.54467812,97.5774534137,557.791557634,0.0,44.4937663224,113.312780494,531.069948117,508.032086094,5.66466996096,17.3731920627
 11/23  06:00:00,1022.59130423,97.5774534137,553.972414472,0.0,44.4937663224,113.312780494,539.743956658,516.885256363,14.1616749024,8.69702539265
 11/23  07:00:00,1080.93201228,97.5774534137,549.586712611,0.0,54.0258772165,176.889270242,499.096401391,462.075737126,28.3233498048,8.69731445988
 11/23  08:00:00,1084.67975835,97.5774534137,552.645958974,0.0,54.0258772165,184.38654557,499.966363006,440.105841316,42.4850247072,17.3754969821
 11/23  09:00:00,1185.92543062,97.5774534137,573.308507367,0.0,65.1572554096,220.04316451,481.518511967,407.434117693,56.6466996096,17.437694664
 11/23  10:00:00,1201.04021739,97.5774534137,595.641666102,0.0,65.1572554096,212.545889182,452.822909629,392.833801417,42.4850247072,17.504083505
 11/23  11:00:00,1204.0709376,97.5774534137,594.129297048,0.0,65.1572554096,220.04316451,478.135277584,380.98613371,70.808374512,26.340769362
 11/23  12:00:00,1197.97603887,97.5774534137,590.03910229,0.0,65.1572554096,220.04316451,459.090341605,370.713537064,70.808374512,17.5684300294
 11/23  13:00:00,1199.98365246,97.5774534137,587.876687339,0.0,65.1572554096,220.04316451,453.006979062,355.853857882,70.808374512,26.3447466678
 11/23  14:00:00,1193.24193906,97.5774534137,587.942007257,0.0,65.1572554096,212.545889182,419.500990144,336.510887529,56.6466996096,26.3434030059
 11/23  15:00:00,1198.79999998,97.5774534137,592.145297069,0.0,65.1572554096,212.545889182,383.410348497,323.354989404,42.4850247072,17.5703343863
 11/23  16:00:00,1196.36526004,97.5774534137,593.913760817,0.0,65.1572554096,212.545889182,401.793256436,318.798762703,56.6466996096,26.3477941235
 11/23  17:00:00,1180.14888289,97.5774534137,599.841644526,0.0,65.1572554096,220.04316451,438.610941309,327.29978803,84.9700494144,26.3411038644
 11/23  18:00:00,1155.37586104,97.5774534137,606.024762255,0.0,54.0258772165,184.38654557,452.016256404,349.542325826,84.9700494144,17.5038811633
 11/23  19:00:00,1126.68495122,97.5774534137,609.551491543,0.0,44.4937663224,163.454314868,487.170962056,384.826531587,84.9700494144,17.374381054
 11/23  20:00:00,1119.67792857,97.5774534137,615.308245196,0.0,44.4937663224,155.95703954,457.927597597,392.584496104,56.6466996096,8.69640188342
 11/23  21:00:00,1082.44761452,97.5774534137,621.15879573,0.0,44.4937663224,124.558693486,495.346310789,430.002925009,56.6466996096,8.69668617007
 11/23  22:00:00,1072.2275328,97.5774534137,625.234232697,0.0,44.4937663224,124.558693486,499.797826246,439.938563855,42.4850247072,17.3742376842
 11/23  23:00:00,1051.58188972,97.5774534137,626.917033909,0.0,34.9616554283,124.558693486,497.242432482,460.221529731,28.3233498048,8.69755294665
 11/23  24:00:00,1040.62385745,97.5774534137,630.828598479,0.0,34.9616554283,124.558693486,492.197626146,469.338108926,14.1616749024,8.6978423176
 11/24  01:00:00,1032.71481865,97.5774534137,635.721290663,0.0,46.0930336215,113.312780494,499.374276442,476.335041649,5.66466996096,17.3745648326
 11/24  02:00:00,1035.24739187,97.5774534137,641.118448884,0.0,46.0930336215,113.312780494,498.64853765,484.287322808,5.66466996096,8.69654488074
 11/24  03:00:00,1040.71902608,97.5774534137,646.597651204,0.0,46.0930336215,113.312780494,515.926067933,492.887357777,5.66466996096,17.3740401945
 11/24  04:00:00,1047.19022611,97.5774534137,652.611524822,0.0,46.0930336215,113.312780494,516.013146158,501.650986029,5.66466996096,8.69749016873
 11/24  05:00:00,1143.127217,97.5774534137,654.400252034,0.0,100.150657288,148.969399434,496.760633553,482.398161349,5.66466996096,8.69780224266
 11/24  06:00:00,1122.98028723,97.5774534137,631.322846711,0.0,100.150657288,149.894399434,866.837166159,835.298338262,14.1616749024,17.3771529953
 11/24  07:00:00,1337.23367883,98.0608608846,624.160227738,0.0,176.471037341,302.612436532,606.250303713,569.23062882,28.3233498048,8.6963250882
 11/24  08:00:00,1432.19483291,99.0357262377,602.249267352,0.0,243.2593065,310.10971186,568.853515701,500.108989368,42.4850247072,26.2595016256
 11/24  09:00:00,1452.83849214,99.892423621,579.313577712,0.0,243.2593065,310.10971186,533.096342025,458.861930927,56.6466996096,17.587711489
 11/24  10:00:00,1468.53186376,100.689466209,559.547099075,0.0,243.2593065,302.612436532,507.721538515,429.964837925,42.4850247072,35.2716758832
 11/24  11:00:00,1473.88239855,101.354441381,556.673907523,0.0,243.2593065,310.10971186,498.522105399,401.122710447,70.808374512,26.5910204405
 11/24  12:00:00,1479.68535144,102.015271127,561.36891555,0.0,243.2593065,310.10971186,487.001590788,380.678585026,70.808374512,35.5146312502
 11/24  13:00:00,1437.5124995,102.982768014,560.167397349,0.0,243.2593065,310.10971186,464.677131782,358.523280244,70.808374512,35.3454770264
 11/24  14:00:00,1470.04283488,103.816812842,558.513017315,0.0,243.2593065,302.612436532,428.541782651,336.397384069,56.6466996096,35.4976989719
 11/24  15:00:00,1471.98993131,104.790436823,559.628986611,0.0,243.2593065,302.612436532,395.412927053,317.491768736,42.4850247072,35.4361336097
 11/24  16:00:00,1474.91539196,105.536738564,562.010768688,0.0,243.2593065,302.612436532,400.987346312,317.789710071,56.6466996096,26.5509366314
 11/24  17:00:00,1485.26737467,106.304213717,565.172865624,0.0,243.2593065,310.10971186,428.314911299,316.917692277,84.9700494144,26.4271696073
 11/24  18:00:00,1500.91119784,106.828859288,564.747718404,0.0,243.2593065,310.10971186,426.893832402,324.456949053,84.9700494144,17.4668339343
 11/24  19:00:00,1250.14834155,97.5774534137,589.776506036,0.0,166.938926447,199.110933808,419.413345042,317.024060775,84.9700494144,17.4192348532
 11/24  20:00:00,1259.98109021,97.5774534137,608.096061792,0.0,166.938926447,191.61365848,405.041301315,330.979050075,56.6466996096,17.4155516306
 11/24  21:00:00,1135.4782884,97.5774534137,618.109742542,0.0,100.150657288,124.558693486,445.175635729,379.809892284,56.6466996096,8.71904383543
 11/24  22:00:00,1104.25969355,97.5774534137,626.841565315,0.0,100.150657288,124.558693486,453.442992857,393.578701492,42.4850247072,17.3792666581
 11/24  23:00:00,1044.87796,97.5774534137,635.126245395,0.0,46.0930336215,124.558693486,455.257415726,418.236265302,28.3233498048,8.69780061973
 11/24  24:00:00,1051.66308061,97.5774534137,641.564149957,0.0,46.0930336215,124.558693486,451.614025878,428.754239223,14.1616749024,8.69811175258
 11/25  01:00:00,1044.56530459,97.5774534137,647.372949791,0.0,46.0930336215,113.312780494,460.229777708,437.189951534,5.66466996096,17.3751562132
 11/25  02:00:00,1049.93085371,97.5774534137,653.252609472,0.0,46.0930336215,113.312780494,459.351398228,444.989862048,5.66466996096,8.69686621904
 11/25  03:00:00,1054.78673551,97.5774534137,658.576676542,0.0,46.0930336215,113.312780494,475.697312136,452.657895438,5.66466996096,17.3747467365
 11/25  04:00:00,1055.07629284,97.5774534137,659.318833066,0.0,46.0930336215,113.312780494,475.075590063,460.713044263,5.66466996096,8.69787583885
 11/25  05:00:00,1061.45138225,97.5774534137,655.921475993,0.0,55.6251445156,113.312780494,471.238625155,456.875745615,5.66466996096,8.69820957918
 11/25  06:00:00,1057.64882498,97.5774534137,652.588859463,0.0,55.6251445156,113.312780494,494.420161319,462.881068004,14.1616749024,17.377418412
 11/25  07:00:00,1117.65537081,97.5774534137,647.910936739,0.0,65.1572554096,176.889270242,441.405631541,404.385521783,28.3233498048,8.69675995292
 11/25  08:00:00,1230.60512793,97.6685488422,646.336114789,0.0,109.682768182,220.96816451,667.25592191,607.394438885,42.4850247072,17.3764583176
 11/25  09:00:00,1241.95371054,97.7501742735,646.704354093,0.0,109.682768182,220.96816451,580.357547893,506.262665892,56.6466996096,17.4481823919
 11/25  10:00:00,1339.55973326,98.5153701059,635.54965026,0.0,131.945524568,266.955817592,532.985293676,472.979546236,42.4850247072,17.5207227329
 11/25  11:00:00,1332.83252245,98.7168686861,620.244436454,0.0,131.945524568,274.45309292,546.766070468,449.587336829,70.808374512,26.3703591268
 11/25  12:00:00,1329.09721125,98.7503617453,614.840862042,0.0,131.945524568,274.45309292,534.421244636,437.240858916,70.808374512,26.3720112077
 11/25  13:00:00,1292.06352988,98.9079985054,609.174519197,0.0,131.945524568,274.45309292,506.590488153,418.198100752,70.808374512,17.5840128882
 11/25  14:00:00,1281.53558147,99.061232311,605.569457547,0.0,131.945524568,266.955817592,486.190998761,403.178663558,56.6466996096,26.3656355936
 11/25  15:00:00,1282.44628052,99.0660719076,606.438839416,0.0,131.945524568,266.955817592,469.613982913,400.763732805,42.4850247072,26.3652254007
 11/25  16:00:00,1209.2471711,97.5774534137,611.670339093,0.0,109.682768182,212.545889182,399.377547943,316.361024497,56.6466996096,26.3698238365
 11/25  17:00:00,1214.40048945,97.5774534137,609.135385244,0.0,109.682768182,220.04316451,433.750328519,322.417950904,84.9700494144,26.3623282011
 11/25  18:00:00,1191.06165513,97.5774534137,612.704625441,0.0,109.682768182,220.04316451,430.442091856,327.960327428,84.9700494144,17.5117150136
 11/25  19:00:00,1158.36309932,97.5774534137,619.181766265,0.0,100.150657288,199.110933808,458.415343155,364.74771018,84.9700494144,8.69758356061
 11/25  20:00:00,1158.18946811,97.5774534137,626.164335242,0.0,100.150657288,191.61365848,448.17650957,374.153667936,56.6466996096,17.3761420247
 11/25  21:00:00,1046.97571193,97.5774534137,626.595253705,0.0,55.6251445156,124.558693486,484.28961338,418.944340901,56.6466996096,8.69857286955
 11/25  22:00:00,1045.04561859,97.5774534137,624.941527959,0.0,55.6251445156,124.558693486,486.666555477,426.805848264,42.4850247072,17.3756825064
 11/25  23:00:00,1033.34599553,97.5774534137,623.157621806,0.0,46.0930336215,124.558693486,481.661104341,444.640664063,28.3233498048,8.69709047388
 11/25  24:00:00,1031.01735365,97.5774534137,619.521038052,0.0,46.0930336215,124.558693486,473.735169963,450.876079583,14.1616749024,8.69741547756
 11/26  01:00:00,1003.10719091,97.5774534137,614.890627568,0.0,34.9616554283,113.312780494,479.449312751,456.409439134,5.66466996096,17.3752036564
 11/26  02:00:00,1000.28176564,97.5774534137,611.885864051,0.0,34.9616554283,113.312780494,475.186889818,460.823526232,5.66466996096,8.69869362535
 11/26  03:00:00,997.29813522,97.5774534137,608.703409975,0.0,34.9616554283,113.312780494,487.702405569,464.661688712,5.66466996096,17.3760468967
 11/26  04:00:00,993.693736683,97.5774534137,604.856477469,0.0,34.9616554283,113.312780494,481.985393311,467.6234185,5.66466996096,8.69730485048
 11/26  05:00:00,999.142132708,97.5774534137,599.708616335,0.0,44.4937663224,113.312780494,472.372537449,458.010218254,5.66466996096,8.69764923338
 11/26  06:00:00,994.83198588,97.5774534137,595.12923605,0.0,44.4937663224,113.312780494,490.023625235,458.485595311,14.1616749024,17.3763550213
 11/26  07:00:00,1058.70833059,97.5774534137,593.538241633,0.0,54.0258772165,176.889270242,434.59395269,397.571894127,28.3233498048,8.69870875819
 11/26  08:00:00,1049.90293213,97.5774534137,584.592596355,0.0,54.0258772165,184.38654557,439.906266701,380.045205402,42.4850247072,17.3760365914
 11/26  09:00:00,1121.94851366,97.5774534137,576.690550713,0.0,65.1572554096,220.04316451,422.090897633,356.712407378,56.6466996096,8.73179064526
 11/26  10:00:00,1100.31156331,97.5774534137,561.554195904,0.0,65.1572554096,212.545889182,397.08356996,328.34805714,42.4850247072,26.250488112
 11/26  11:00:00,1100.3262812,97.5774534137,553.641265679,0.0,65.1572554096,220.04316451,402.656354496,314.274985884,70.808374512,17.5729941
 11/26  12:00:00,1099.77401955,97.5774534137,552.042046987,0.0,65.1572554096,220.04316451,400.389699742,303.229009999,70.808374512,26.3523152309
 11/26  13:00:00,1106.77685764,97.5774534137,560.800936766,0.0,65.1572554096,220.04316451,393.991187225,296.83600812,70.808374512,26.3468045936
 11/26  14:00:00,1104.50698023,97.5774534137,566.454189488,0.0,65.1572554096,212.545889182,374.488153589,291.495599787,56.6466996096,26.3458541925
 11/26  15:00:00,1106.79209574,97.5774534137,568.907419076,0.0,65.1572554096,212.545889182,357.896490615,297.839327237,42.4850247072,17.5721386703
 11/26  16:00:00,1102.69245823,97.5774534137,564.443668928,0.0,65.1572554096,212.545889182,379.980009939,296.982433822,56.6466996096,26.3508765073
 11/26  17:00:00,1067.51547632,97.5774534137,553.692999424,0.0,65.1572554096,220.04316451,406.273704773,294.953715704,84.9700494144,26.3499396554
 11/26  18:00:00,1031.66967703,97.5774534137,548.635965019,0.0,54.0258772165,184.38654557,406.773216991,304.297085899,84.9700494144,17.5060816768
 11/26  19:00:00,1027.32963656,97.5774534137,576.489547865,0.0,44.4937663224,163.454314868,447.324173256,351.030640901,84.9700494144,11.3234829416
 11/26  20:00:00,1046.85974697,97.5774534137,604.480636603,0.0,44.4937663224,155.95703954,442.900141021,371.50400421,56.6466996096,14.7494372017
 11/26  21:00:00,1018.7888378,97.5774534137,608.191450659,0.0,44.4937663224,124.558693486,476.999753593,411.655596951,56.6466996096,8.69745703273
 11/26  22:00:00,1021.75243136,97.5774534137,611.805885836,0.0,44.4937663224,124.558693486,482.897203292,423.036210574,42.4850247072,17.3759680106
 11/26  23:00:00,1014.54941804,97.5774534137,614.861430587,0.0,34.9616554283,124.558693486,481.298954415,444.277089478,28.3233498048,8.69851513316
 11/26  24:00:00,1016.5239757,97.5774534137,615.851364029,0.0,34.9616554283,124.558693486,476.910568095,453.198867613,14.1616749024,9.55002557938
 11/27  01:00:00,1016.78348134,97.5774534137,617.439963103,0.0,46.0930336215,113.312780494,482.027271368,459.837916627,5.66466996096,16.5246847801
 11/27  02:00:00,1018.40419506,97.5774534137,619.21292276,0.0,46.0930336215,113.312780494,481.005360248,466.642973349,5.66466996096,8.69771693779
 11/27  03:00:00,1018.95640415,97.5774534137,619.840544549,0.0,46.0930336215,113.312780494,494.983825445,471.94256641,5.66466996096,17.3765890739
 11/27  04:00:00,1018.95544332,97.5774534137,619.865719157,0.0,46.0930336215,113.312780494,492.13193457,477.768401705,5.66466996096,8.69886290447
 11/27  05:00:00,1110.6789354,97.5774534137,621.280035836,0.0,100.150657288,148.969399434,481.843924549,458.802837661,5.66466996096,17.3764169268
 11/27  06:00:00,1104.22205057,97.5774534137,612.851122737,0.0,100.150657288,149.894399434,835.297320715,812.438130558,14.1616749024,8.69751525456
 11/27  07:00:00,1327.091088,97.7498099909,614.461197249,0.0,176.471037341,302.612436532,583.355884177,546.334654464,28.3233498048,8.69787990847
 11/27  08:00:00,1422.0912702,98.4332985545,591.747474988,0.0,243.2593065,310.10971186,544.392718265,475.643263027,42.4850247072,26.2644305311
 11/27  09:00:00,1431.49246575,99.2251786864,556.913501062,0.0,243.2593065,310.10971186,510.742253872,427.718106145,56.6466996096,26.3774481173
 11/27  10:00:00,1447.15790018,100.063600536,537.424737215,0.0,243.2593065,302.612436532,465.25321919,396.302076713,42.4850247072,26.4661177702
