Date/Time,Electricity:Facility [kW](Hourly),Fans:Electricity [kW](Hourly),Cooling:Electricity [kW](Hourly),Heating:Electricity [kW](Hourly),InteriorLights:Electricity [kW](Hourly),InteriorEquipment:Electricity [kW](Hourly),Gas:Facility [kW](Hourly),Heating:Gas [kW](Hourly),InteriorEquipment:Gas [kW](Hourly),Water Heater:WaterSystems:Gas [kW](Hourly)
 12/11  05:00:00,823.888315927,97.5774534137,269.400414464,0.0,100.150657288,148.969399434,751.553527186,737.186929245,5.66466996096,8.70192797997
 12/11  06:00:00,846.33647199,97.5774534137,288.423164638,0.0,100.150657288,149.894399434,1233.63562799,1202.09004821,14.1616749024,17.3839048742
 12/11  07:00:00,1069.48782718,97.8429914972,290.44560965,0.0,176.471037341,302.612436532,868.245724642,831.221095571,28.3233498048,8.70127926546
 12/11  08:00:00,1240.46111732,98.124762959,351.235950714,0.0,243.2593065,310.10971186,806.557843828,737.790877843,42.4850247072,26.2819412776
 12/11  09:00:00,1416.91025921,98.2416037901,481.532952134,0.0,243.2593065,310.10971186,778.751587465,695.70666426,56.6466996096,26.3982235946
 12/11  10:00:00,1508.69819139,98.3294447571,541.851279594,0.0,243.2593065,302.612436532,735.053032722,666.07534349,42.4850247072,26.4926645242
 12/11  11:00:00,1529.68450725,98.4050111875,561.312989386,0.0,243.2593065,310.10971186,733.0730995,626.765471138,70.808374512,35.4992538499
 12/11  12:00:00,1541.22503988,98.4726665727,579.263070611,0.0,243.2593065,310.10971186,699.630527606,593.259894935,70.808374512,35.5622581591
 12/11  13:00:00,1508.72036012,98.5482595731,593.049351813,0.0,243.2593065,310.10971186,666.421543668,560.222732015,70.808374512,35.3904371402
 12/11  14:00:00,1549.12518789,98.6490368846,602.60272012,0.0,243.2593065,302.612436532,616.866903974,524.666027101,56.6466996096,35.5541772636
 12/11  15:00:00,1556.05779235,98.7565854008,609.084757487,0.0,243.2593065,302.612436532,569.003422473,491.024168209,42.4850247072,35.4942295574
 12/11  16:00:00,1561.35237703,98.9984284012,610.163719464,0.0,243.2593065,302.612436532,563.898687277,471.822649409,56.6466996096,35.4293382584
 12/11  17:00:00,1566.80980178,99.1844709342,605.83052582,0.0,243.2593065,310.10971186,584.760038145,473.330821274,84.9700494144,26.4591674559
 12/11  18:00:00,1571.58219814,99.4375938182,597.380583835,0.0,243.2593065,310.10971186,590.642676972,488.18994591,84.9700494144,17.4826816485
 12/11  19:00:00,1292.92751336,97.5774534137,586.308296742,0.0,166.938926447,199.110933808,548.996032583,446.598691501,84.9700494144,17.4272916677
 12/11  20:00:00,1273.25808855,97.5774534137,582.45532132,0.0,166.938926447,191.61365848,515.060693021,449.691608267,56.6466996096,8.72238514467
 12/11  21:00:00,1138.18077305,97.5774534137,583.912844296,0.0,100.150657288,124.558693486,565.707842558,491.632835588,56.6466996096,17.4283073599
 12/11  22:00:00,1091.95673441,97.5774534137,584.109310308,0.0,100.150657288,124.558693486,559.640886728,499.768217408,42.4850247072,17.3876446124
 12/11  23:00:00,1025.57606057,97.5774534137,585.047977457,0.0,46.0930336215,124.558693486,557.646193042,520.620489032,28.3233498048,8.70235420511
 12/11  24:00:00,1029.85978724,97.5774534137,583.761922159,0.0,46.0930336215,124.558693486,559.975716405,528.429961686,14.1616749024,17.3840798161
 12/12  01:00:00,1018.73376883,97.5774534137,581.470545689,0.0,46.0930336215,113.312780494,549.449980253,535.083459239,5.66466996096,8.70185105306
 12/12  02:00:00,1020.33046586,97.5774534137,578.803869122,0.0,46.0930336215,113.312780494,557.172936885,542.805717437,5.66466996096,8.70254948787
 12/12  03:00:00,1021.03565227,97.5774534137,576.238237313,0.0,46.0930336215,113.312780494,574.101304519,551.052085528,5.66466996096,17.3845490298
 12/12  04:00:00,1022.37439499,97.5774534137,573.851156781,0.0,46.0930336215,113.312780494,575.106062784,560.739446344,5.66466996096,8.70194647872
 12/12  05:00:00,1114.99095407,97.5774534137,570.967076316,0.0,100.150657288,148.969399434,567.75744851,544.706893491,5.66466996096,17.3858850576
 12/12  06:00:00,1117.016883,97.7552951838,567.888513554,0.0,100.150657288,149.894399434,920.900841276,898.037805596,14.1616749024,8.70136077689
 12/12  07:00:00,1345.79483138,98.4020092779,565.133173653,0.0,176.471037341,302.612436532,685.107733675,639.398354267,28.3233498048,17.3860296035
 12/12  08:00:00,1462.63877364,98.6129297787,567.715096542,0.0,243.2593065,310.10971186,640.908761473,580.894359947,42.4850247072,17.5293768185
 12/12  09:00:00,1516.28551789,98.8207409803,583.074146881,0.0,243.2593065,310.10971186,626.962127393,543.911295444,56.6466996096,26.4041323385
 12/12  10:00:00,1558.51801018,99.2732598876,590.54896653,0.0,243.2593065,302.612436532,598.882092318,521.083240095,42.4850247072,35.3138275166
 12/12  11:00:00,1553.99518324,99.9855592873,584.548682946,0.0,243.2593065,310.10971186,591.112773064,489.336093697,70.808374512,30.9683048553
 12/12  12:00:00,1550.27455256,100.519310693,583.562569429,0.0,243.2593065,310.10971186,579.520035272,468.629792336,70.808374512,40.0818684239
 12/12  13:00:00,1511.90493219,101.154082565,581.386942124,0.0,243.2593065,310.10971186,541.795321195,444.434832697,70.808374512,26.5521139863
 12/12  14:00:00,1549.80472072,101.908504837,579.660584281,0.0,243.2593065,302.612436532,504.987061958,412.768580632,56.6466996096,35.5717817165
 12/12  15:00:00,1553.55844062,102.497924952,579.253853773,0.0,243.2593065,302.612436532,468.704429678,390.707734407,42.4850247072,35.5116705635
 12/12  16:00:00,1557.92940187,103.006185143,581.151187635,0.0,243.2593065,302.612436532,475.226333323,383.134272107,56.6466996096,35.4453616058
 12/12  17:00:00,1568.23156241,103.586300905,585.533610024,0.0,243.2593065,310.10971186,498.400448066,386.974877141,84.9700494144,26.455521511
 12/12  18:00:00,1588.98664442,104.059382052,592.669129044,0.0,243.2593065,310.10971186,497.70143866,395.248491163,84.9700494144,17.4828980828
 12/12  19:00:00,1340.28928893,97.5774534137,613.46071745,0.0,166.938926447,199.110933808,486.270704708,383.872755635,84.9700494144,17.4278996578
 12/12  20:00:00,1328.25120274,97.5774534137,613.342793507,0.0,166.938926447,191.61365848,463.079772138,389.007391676,56.6466996096,17.425680853
 12/12  21:00:00,1192.00858636,97.5774534137,609.768089148,0.0,100.150657288,124.558693486,505.824952418,431.749927128,56.6466996096,17.4283256797
 12/12  22:00:00,1139.37438581,97.5774534137,605.965562723,0.0,100.150657288,124.558693486,492.989072638,441.798416741,42.4850247072,8.70563118991
 12/12  23:00:00,1064.62842498,97.5774534137,605.816042038,0.0,46.0930336215,124.558693486,508.298604309,462.592073741,28.3233498048,17.3831807623
 12/12  24:00:00,1062.4089894,97.5774534137,604.842706032,0.0,46.0930336215,124.558693486,494.715644435,471.851413241,14.1616749024,8.702556292
 12/13  01:00:00,1045.40481492,97.5774534137,603.060565697,0.0,46.0930336215,113.312780494,503.324711576,480.275191294,5.66466996096,17.3848503211
 12/13  02:00:00,1040.94428475,97.5774534137,601.413115774,0.0,46.0930336215,113.312780494,502.550700345,488.183867811,5.66466996096,8.70216257336
 12/13  03:00:00,1036.35059916,97.5774534137,599.600974946,0.0,46.0930336215,113.312780494,510.202288535,495.834769052,5.66466996096,8.70284952167
 12/13  04:00:00,1032.02162483,97.5774534137,597.948981381,0.0,46.0930336215,113.312780494,526.018618161,502.968788024,5.66466996096,17.3851601762
 12/13  05:00:00,1115.27093927,97.5774534137,596.27316297,0.0,100.150657288,148.969399434,503.831157466,489.464215514,5.66466996096,8.70227199029
 12/13  06:00:00,1112.00353184,97.9786689926,594.680019229,0.0,100.150657288,149.894399434,789.165189518,757.619580729,14.1616749024,17.383933887
 12/13  07:00:00,1332.24627556,98.6350175481,595.221703157,0.0,176.471037341,302.612436532,594.662247918,557.637187029,28.3233498048,8.70171108324
 12/13  08:00:00,1438.97519551,100.252550808,602.766531468,0.0,243.2593065,310.10971186,569.579959482,500.810324557,42.4850247072,26.2846102176
 12/13  09:00:00,1487.26933378,101.222597205,618.868595051,0.0,243.2593065,310.10971186,544.773443802,461.725101727,56.6466996096,26.4016424652
 12/13  10:00:00,1514.50206876,102.022149689,610.555560225,0.0,243.2593065,302.612436532,509.383416457,440.401612245,42.4850247072,26.4967795056
 12/13  11:00:00,1516.38797935,102.747930747,594.570507575,0.0,243.2593065,310.10971186,519.9047638,413.590423548,70.808374512,35.5059657398
 12/13  12:00:00,1520.6659787,103.458322012,579.247702297,0.0,243.2593065,310.10971186,497.661406975,391.283090902,70.808374512,35.5699415602
 12/13  13:00:00,1477.08913143,104.457128569,571.270221406,0.0,243.2593065,310.10971186,475.115979811,368.910220123,70.808374512,35.3973851757
 12/13  14:00:00,1505.46649548,105.590680823,571.780953228,0.0,243.2593065,302.612436532,434.197081288,341.987673221,56.6466996096,35.562708458
 12/13  15:00:00,1506.9588601,106.807163921,571.339317323,0.0,243.2593065,302.612436532,398.721285426,320.733312902,42.4850247072,35.5029478176
 12/13  16:00:00,1499.37357301,107.7109171,571.979344718,0.0,243.2593065,302.612436532,402.364644526,310.280084157,56.6466996096,35.4378607597
 12/13  17:00:00,1508.02677438,108.187602083,580.32256384,0.0,243.2593065,310.10971186,425.198315083,313.768046485,84.9700494144,26.4602191843
 12/13  18:00:00,1532.92604017,108.224357999,595.157989947,0.0,243.2593065,310.10971186,433.106045525,330.653388817,84.9700494144,17.4826072928
 12/13  19:00:00,1277.60686467,97.5774534137,618.43511415,0.0,166.938926447,199.110933808,432.025904837,329.625259607,84.9700494144,17.4305958152
 12/13  20:00:00,1271.59528939,97.5774534137,622.773604387,0.0,166.938926447,191.61365848,407.699971666,333.625936459,56.6466996096,17.4273355971
 12/13  21:00:00,1146.12184813,97.5774534137,631.456074733,0.0,100.150657288,124.558693486,441.153625449,375.781375522,56.6466996096,8.72555031713
 12/13  22:00:00,1114.65981791,97.5774534137,639.794230452,0.0,100.150657288,124.558693486,447.017537161,387.141302246,42.4850247072,17.3912102079
 12/13  23:00:00,1050.65206924,97.5774534137,643.292831899,0.0,46.0930336215,124.558693486,446.940399549,409.915423131,28.3233498048,8.70162661308
 12/13  24:00:00,1055.53892736,97.5774534137,647.285423618,0.0,46.0930336215,124.558693486,451.341696613,419.794780576,14.1616749024,17.3852411347
 12/14  01:00:00,1045.53774033,97.5774534137,649.649066267,0.0,46.0930336215,113.312780494,442.666292958,428.301071778,5.66466996096,8.70055121896
 12/14  02:00:00,1046.91159156,97.5774534137,650.934201307,0.0,46.0930336215,113.312780494,459.583319324,436.534118795,5.66466996096,17.3845305683
 12/14  03:00:00,1047.84705442,97.5774534137,651.710347641,0.0,46.0930336215,113.312780494,458.698030228,444.330038849,5.66466996096,8.70332141803
 12/14  04:00:00,1050.29346629,97.5774534137,654.127616281,0.0,46.0930336215,113.312780494,474.665675221,451.61743509,5.66466996096,17.38357017
 12/14  05:00:00,1140.70176667,97.5774534137,654.031725753,0.0,100.150657288,148.969399434,452.900034787,438.532580461,5.66466996096,8.70278436504
 12/14  06:00:00,1134.61955912,98.2260100474,645.516041499,0.0,100.150657288,149.894399434,654.821340433,623.274551641,14.1616749024,17.3851138891
 12/14  07:00:00,1342.40056385,100.182929447,624.977022949,0.0,176.471037341,302.612436532,507.119774775,470.094161976,28.3233498048,8.70226299413
 12/14  08:00:00,1435.15074511,101.755865993,602.94662167,0.0,243.2593065,310.10971186,490.237647261,430.222539852,42.4850247072,17.5300827013
 12/14  09:00:00,1459.22759565,102.29685932,583.915019528,0.0,243.2593065,310.10971186,493.278792063,410.224789367,56.6466996096,26.4073030864
 12/14  10:00:00,1475.79350051,102.927206594,565.216073933,0.0,243.2593065,302.612436532,468.141276356,390.330487118,42.4850247072,35.3257645315
 12/14  11:00:00,1463.02939314,104.285637414,542.051002045,0.0,243.2593065,310.10971186,450.785217749,344.469158475,70.808374512,35.5076847619
 12/14  12:00:00,1452.56744809,105.500231936,529.626189602,0.0,243.2593065,310.10971186,429.575724751,323.203830707,70.808374512,35.5635195324
 12/14  13:00:00,1404.02440333,106.524271475,522.905360307,0.0,243.2593065,310.10971186,414.854609895,308.653845548,70.808374512,35.3923898354
 12/14  14:00:00,1437.46664441,107.624985528,522.138990257,0.0,243.2593065,302.612436532,384.461311724,292.25736586,56.6466996096,35.5572462543
 12/14  15:00:00,1448.16415326,108.412754501,531.617625378,0.0,243.2593065,302.612436532,369.853403222,291.870692771,42.4850247072,35.4976857439
 12/14  16:00:00,1458.48182489,109.080004069,540.277640557,0.0,243.2593065,302.612436532,374.666044197,291.166470692,56.6466996096,26.8528738958
 12/14  17:00:00,1456.72121461,109.557523631,531.282379071,0.0,243.2593065,310.10971186,407.433212986,287.456021846,84.9700494144,35.0071417259
 12/14  18:00:00,1505.31001624,109.506409032,566.832170455,0.0,243.2593065,310.10971186,412.778435092,310.324840808,84.9700494144,17.4835448692
 12/14  19:00:00,1273.21321452,97.5774534137,614.935088916,0.0,166.938926447,199.110933808,424.799815193,322.401691735,84.9700494144,17.4280740431
 12/14  20:00:00,1282.75709246,97.5774534137,632.176135211,0.0,166.938926447,191.61365848,400.258802534,334.886202231,56.6466996096,8.72590069348
 12/14  21:00:00,1166.13816943,97.5774534137,651.066164676,0.0,100.150657288,124.558693486,452.74258931,378.666579095,56.6466996096,17.4293106054
 12/14  22:00:00,1121.22216558,97.5774534137,646.003414403,0.0,100.150657288,124.558693486,447.852669816,387.979072628,42.4850247072,17.3885724813
 12/14  23:00:00,1045.3236319,97.5774534137,636.960195484,0.0,46.0930336215,124.558693486,446.692071147,409.665858029,28.3233498048,8.70286331266
 12/14  24:00:00,1042.04877485,97.5774534137,632.152377585,0.0,46.0930336215,124.558693486,449.810938308,418.264014916,14.1616749024,17.38524849
 12/15  01:00:00,1025.08815782,97.5774534137,626.976170656,0.0,46.0930336215,113.312780494,439.687695064,425.320534132,5.66466996096,8.70249097139
 12/15  02:00:00,1021.19135941,97.5774534137,622.678618107,0.0,46.0930336215,113.312780494,444.51866592,430.150760108,5.66466996096,8.70323585077
 12/15  03:00:00,1016.15361412,97.5774534137,617.194559599,0.0,46.0930336215,113.312780494,457.49736534,434.446652427,5.66466996096,17.3860429515
 12/15  04:00:00,1011.2373547,97.5774534137,611.841372318,0.0,46.0930336215,113.312780494,452.447785288,438.080355769,5.66466996096,8.70275955756
 12/15  05:00:00,1097.99549901,97.5774534137,604.615510664,0.0,100.150657288,148.969399434,443.56665259,420.516868442,5.66466996096,17.3851141865
 12/15  06:00:00,1085.65566646,98.5064960386,589.766386992,0.0,100.150657288,149.894399434,603.739635271,580.875669786,14.1616749024,8.70229058267
 12/15  07:00:00,1300.01256853,100.778636023,577.136922861,0.0,176.471037341,302.612436532,481.514242324,435.804065614,28.3233498048,17.3868269051
 12/15  08:00:00,1406.00171689,102.31685327,570.611758246,0.0,243.2593065,310.10971186,461.069695254,401.052164919,42.4850247072,17.5325056283
 12/15  09:00:00,1437.99764465,102.923083676,560.079757537,0.0,243.2593065,310.10971186,464.200630471,381.148958233,56.6466996096,26.4049726287
 12/15  10:00:00,1463.24147545,103.754672548,550.611173299,0.0,243.2593065,302.612436532,434.272938598,356.465117799,42.4850247072,35.3227960913
 12/15  11:00:00,1467.96045983,104.120537172,547.353891483,0.0,243.2593065,310.10971186,457.58043245,351.273775261,70.808374512,35.4982826773
 12/15  12:00:00,1456.56929494,105.566399606,533.197229199,0.0,243.2593065,310.10971186,427.5587009,321.189145083,70.808374512,35.5611813054
 12/15  13:00:00,1399.5019988,106.306373424,518.869353717,0.0,243.2593065,310.10971186,397.005282287,299.648095025,70.808374512,26.5488127493
 12/15  14:00:00,1425.80744299,107.315497113,511.792944495,0.0,243.2593065,302.612436532,382.686170864,281.577193973,56.6466996096,44.4622772808
 12/15  15:00:00,1422.66369995,108.066378505,508.530163234,0.0,243.2593065,302.612436532,346.631728697,268.650683985,42.4850247072,35.4960200041
 12/15  16:00:00,1423.48064173,109.418858451,508.163279031,0.0,243.2593065,302.612436532,330.821105039,247.581612624,56.6466996096,26.5927928051
 12/15  17:00:00,1428.29659088,109.725602445,506.167980145,0.0,243.2593065,310.10971186,374.694524541,254.447143744,84.9700494144,35.2773313825
 12/15  18:00:00,1448.30334833,109.239808429,510.536576261,0.0,243.2593065,310.10971186,393.16278434,290.710323958,84.9700494144,17.4824109675
 12/15  19:00:00,1208.9344518,97.5774534137,546.095376858,0.0,166.938926447,199.110933808,396.294558216,302.600593594,84.9700494144,8.72391520797
 12/15  20:00:00,1206.91707051,97.5774534137,551.083353129,0.0,166.938926447,191.61365848,379.003083051,304.924909109,56.6466996096,17.4314743331
 12/15  21:00:00,1073.22325791,97.5774534137,551.263317185,0.0,100.150657288,124.558693486,418.636169092,344.559570426,56.6466996096,17.429899056
 12/15  22:00:00,1029.05859798,97.5774534137,546.102797959,0.0,100.150657288,124.558693486,411.314921244,351.439752309,42.4850247072,17.3901442281
 12/15  23:00:00,960.58093887,97.5774534137,544.631889948,0.0,46.0930336215,124.558693486,408.117110333,371.0914097,28.3233498048,8.70235082793
 12/15  24:00:00,965.505566701,97.5774534137,549.038635154,0.0,46.0930336215,124.558693486,403.495191455,380.630464083,14.1616749024,8.70305246942
 12/16  01:00:00,956.899252703,97.5774534137,553.117590574,0.0,46.0930336215,113.312780494,411.472376582,388.421700669,5.66466996096,17.386005952
 12/16  02:00:00,961.407553121,97.5774534137,558.018152754,0.0,46.0930336215,113.312780494,410.061047632,395.693607928,5.66466996096,8.70276974287
 12/16  03:00:00,965.635228654,97.5774534137,562.603734215,0.0,46.0930336215,113.312780494,425.357876353,402.30660765,5.66466996096,17.3865987418
 12/16  04:00:00,969.032341111,97.5774534137,566.285031642,0.0,46.0930336215,113.312780494,422.262075817,407.895053035,5.66466996096,8.70235282059
 12/16  05:00:00,982.82504728,97.5774534137,570.062124645,0.0,55.6251445156,113.312780494,425.029563313,401.978037373,5.66466996096,17.3868559786
 12/16  06:00:00,986.084918498,97.5774534137,573.634882198,0.0,55.6251445156,113.312780494,428.165262907,405.301633617,14.1616749024,8.7019543874
 12/16  07:00:00,1060.10307906,97.5774534137,578.842794338,0.0,65.1572554096,176.889270242,394.689198242,348.979889125,28.3233498048,17.3859593121
 12/16  08:00:00,1162.38977207,98.1304101505,570.296526599,0.0,109.682768182,220.96816451,532.218894776,481.029786325,42.4850247072,8.70408374458
 12/16  09:00:00,1150.21854877,98.1364191673,546.468579885,0.0,109.682768182,220.96816451,504.808751459,430.697410724,56.6466996096,17.4646411249
 12/16  10:00:00,1238.75477341,99.2800498296,527.304641488,0.0,131.945524568,266.955817592,446.097614819,377.312521973,42.4850247072,26.3000681388
 12/16  11:00:00,1231.3130652,99.5447281296,514.058857568,0.0,131.945524568,274.45309292,435.44049185,338.22552282,70.808374512,26.4065945186
 12/16  12:00:00,1229.11560262,99.5495141182,511.971166661,0.0,131.945524568,274.45309292,414.046603992,316.832014748,70.808374512,26.4062147313
 12/16  13:00:00,1198.70863948,99.748317984,511.852265254,0.0,131.945524568,274.45309292,376.818378518,279.60972777,70.808374512,26.4002762362
 12/16  14:00:00,1193.81766439,99.8139563094,512.105508884,0.0,131.945524568,266.955817592,333.343121839,250.297035314,56.6466996096,26.3993869152
 12/16  15:00:00,1194.82016706,99.7848367488,511.992449866,0.0,131.945524568,266.955817592,311.932601367,243.049988267,42.4850247072,26.3975883928
 12/16  16:00:00,1111.28036439,97.5774534137,510.937932497,0.0,109.682768182,212.545889182,288.150698649,207.284357382,56.6466996096,24.2196416569
 12/16  17:00:00,1116.04310415,97.5774534137,509.615616006,0.0,109.682768182,220.04316451,334.360971777,229.608527454,84.9700494144,19.7823949085
 12/16  18:00:00,1087.53481612,97.5774534137,508.580579618,0.0,109.682768182,220.04316451,372.361354341,261.106852199,84.9700494144,26.2844527282
 12/16  19:00:00,1061.18176745,97.5774534137,519.342310699,0.0,100.150657288,199.110933808,406.532092898,312.859393462,84.9700494144,8.70265002174
 12/16  20:00:00,1063.58500634,97.5774534137,527.280666965,0.0,100.150657288,191.61365848,395.933106124,321.898980051,56.6466996096,17.3874264635
 12/16  21:00:00,953.144616836,97.5774534137,528.043737937,0.0,55.6251445156,124.558693486,430.597643709,365.248737628,56.6466996096,8.70220647147
 12/16  22:00:00,954.693464222,97.5774534137,530.139935724,0.0,55.6251445156,124.558693486,433.186714734,373.315184419,42.4850247072,17.3865056079
 12/16  23:00:00,947.107253482,97.5774534137,532.390547487,0.0,46.0930336215,124.558693486,429.472919648,392.447771994,28.3233498048,8.70179784924
 12/16  24:00:00,950.584922367,97.5774534137,534.558600001,0.0,46.0930336215,124.558693486,431.687487678,400.140208176,14.1616749024,17.3856046002
 12/17  01:00:00,930.69369837,97.5774534137,537.50557908,0.0,34.9616554283,113.312780494,420.708545636,406.33982966,5.66466996096,8.7040460154
 12/17  02:00:00,934.044260779,97.5774534137,540.92368751,0.0,34.9616554283,113.312780494,434.531176697,411.481340117,5.66466996096,17.3851666184
 12/17  03:00:00,938.677086631,97.5774534137,545.694179638,0.0,34.9616554283,113.312780494,430.534871947,416.166518961,5.66466996096,8.7036830258
 12/17  04:00:00,942.604038445,97.5774534137,549.942524297,0.0,34.9616554283,113.312780494,443.959779513,420.908118484,5.66466996096,17.3869910675
 12/17  05:00:00,957.343544833,97.5774534137,554.726939831,0.0,44.4937663224,113.312780494,428.295617621,413.927675445,5.66466996096,8.70327221476
 12/17  06:00:00,961.941419201,97.5774534137,559.750610368,0.0,44.4937663224,113.312780494,448.652634449,417.104750555,14.1616749024,17.3862089922
 12/17  07:00:00,1035.08857496,97.5774534137,564.038278238,0.0,54.0258772165,176.889270242,396.163715607,359.137494744,28.3233498048,8.70287105856
 12/17  08:00:00,1029.69484298,97.5774534137,562.953666202,0.0,54.0258772165,184.38654557,395.105664071,343.917032752,42.4850247072,8.70360661254
 12/17  09:00:00,1107.16460483,97.5774534137,560.890128353,0.0,65.1572554096,220.04316451,407.924579286,333.819922483,56.6466996096,17.4579571925
 12/17  10:00:00,1098.4727437,97.5774534137,559.592651126,0.0,65.1572554096,212.545889182,396.264595473,327.503005111,42.4850247072,26.2765656554
 12/17  11:00:00,1102.84612436,97.5774534137,556.315426229,0.0,65.1572554096,220.04316451,419.749395549,322.562675842,70.808374512,26.3783451952
 12/17  12:00:00,1100.85118037,97.5774534137,553.102940804,0.0,65.1572554096,220.04316451,413.303089526,316.113824874,70.808374512,26.38089014
 12/17  13:00:00,1100.82500144,97.5774534137,554.242583158,0.0,65.1572554096,220.04316451,400.399252356,311.996993245,70.808374512,17.5938845994
 12/17  14:00:00,1090.72061779,97.5774534137,551.289782717,0.0,65.1572554096,212.545889182,391.228812194,308.200611742,56.6466996096,26.3815008425
 12/17  15:00:00,1102.73241442,97.5774534137,564.185231138,0.0,65.1572554096,212.545889182,372.854189695,303.9852393,42.4850247072,26.3839256884
 12/17  16:00:00,1101.46876715,97.5774534137,562.847646774,0.0,65.1572554096,212.545889182,393.228485734,310.200825093,56.6466996096,26.3809610313
 12/17  17:00:00,1080.94561609,97.5774534137,568.047729459,0.0,65.1572554096,220.04316451,427.287712587,315.939196486,84.9700494144,26.3784666873
 12/17  18:00:00,1050.88705876,97.5774534137,569.363469668,0.0,54.0258772165,184.38654557,431.46755469,328.975475675,84.9700494144,17.5220296001
 12/17  19:00:00,1036.35681655,97.5774534137,586.23325455,0.0,44.4937663224,163.454314868,472.339228211,369.981412529,84.9700494144,17.3877662677
 12/17  20:00:00,1032.8502414,97.5774534137,589.686778243,0.0,44.4937663224,155.95703954,444.314710747,378.965612272,56.6466996096,8.70239886608
 12/17  21:00:00,1003.19083454,97.5774534137,591.587868751,0.0,44.4937663224,124.558693486,490.965872298,416.932216597,56.6466996096,17.3869560916
 12/17  22:00:00,1006.47107354,97.5774534137,595.447518587,0.0,44.4937663224,124.558693486,477.2112856,426.024221977,42.4850247072,8.70203891577
 12/17  23:00:00,993.416925493,97.5774534137,592.292294027,0.0,34.9616554283,124.558693486,487.779360561,442.069868316,28.3233498048,17.3861424405
 12/17  24:00:00,990.641098387,97.5774534137,588.199956792,0.0,34.9616554283,124.558693486,469.85052673,446.984663626,14.1616749024,8.70418820214
 12/18  01:00:00,984.900643374,97.5774534137,583.339530127,0.0,46.0930336215,113.312780494,472.38203036,449.331757363,5.66466996096,17.3856030359
 12/18  02:00:00,982.500940537,97.5774534137,580.807899727,0.0,46.0930336215,113.312780494,466.781810126,452.4131592,5.66466996096,8.70398096481
 12/18  03:00:00,982.902988109,97.5774534137,581.256212034,0.0,46.0930336215,113.312780494,479.30278557,456.253045148,5.66466996096,17.385070461
 12/18  04:00:00,984.753834833,97.5774534137,583.276433803,0.0,46.0930336215,113.312780494,474.674009779,460.30571713,5.66466996096,8.70362268746
 12/18  05:00:00,1075.20920951,97.5774534137,583.317833274,0.0,100.150657288,148.969399434,461.825128616,438.773522781,5.66466996096,17.3869358744
 12/18  06:00:00,1069.78938791,97.5774534137,575.962145056,0.0,100.150657288,149.894399434,796.279298788,773.414357044,14.1616749024,8.70326684106
 12/18  07:00:00,1293.01964145,97.8088394891,573.800851152,0.0,176.471037341,302.612436532,557.256613109,511.54701174,28.3233498048,17.386251565
 12/18  08:00:00,1398.65796447,98.0890050356,566.888025657,0.0,243.2593065,310.10971186,526.061890512,466.042042765,42.4850247072,17.5348230395
 12/18  09:00:00,1423.50720772,98.3339306355,549.027175418,0.0,243.2593065,310.10971186,521.449779855,438.39323714,56.6466996096,26.4098431052
 12/18  10:00:00,1444.18373199,98.7456800766,535.977214484,0.0,243.2593065,302.612436532,485.322307856,416.339081965,42.4850247072,26.4982011841
 12/18  11:00:00,1437.36361394,99.1350441591,522.801427089,0.0,243.2593065,310.10971186,486.543765975,380.207319415,70.808374512,35.5280720485
 12/18  12:00:00,1426.31109352,99.4811551518,512.279288134,0.0,243.2593065,310.10971186,461.541032432,346.258614363,70.808374512,44.4740435577
 12/18  13:00:00,1387.36846542,99.7688977582,513.106709003,0.0,243.2593065,310.10971186,398.335770551,300.965344134,70.808374512,26.5620519043
 12/18  14:00:00,1420.57620829,100.043867534,511.183774116,0.0,243.2593065,302.612436532,373.28859973,281.05332406,56.6466996096,35.5885760602
 12/18  15:00:00,1412.67315282,100.366554208,506.13857981,0.0,243.2593065,302.612436532,396.642173524,318.627984966,42.4850247072,35.5291638509
 12/18  16:00:00,1418.00428606,100.775506105,510.589115678,0.0,243.2593065,302.612436532,431.470882146,339.361120961,56.6466996096,35.4630615748
 12/18  17:00:00,1425.12628883,101.325058587,511.230015454,0.0,243.2593065,310.10971186,420.519448779,307.998485799,84.9700494144,27.5509135652
 12/18  18:00:00,1441.42923191,101.885010816,510.363555906,0.0,243.2593065,310.10971186,397.320391775,287.207853914,84.9700494144,25.1424884459
 12/18  19:00:00,1175.98102625,97.5774534137,515.673500602,0.0,166.938926447,199.110933808,423.670283714,329.976125357,84.9700494144,8.72410894233
 12/18  20:00:00,1222.09988134,97.5774534137,566.863811333,0.0,166.938926447,191.61365848,436.483917792,362.405260147,56.6466996096,17.4319580356
 12/18  21:00:00,1103.21570296,97.5774534137,582.562870071,0.0,100.150657288,124.558693486,481.764496076,407.687133594,56.6466996096,17.4306628724
 12/18  22:00:00,1074.65729269,97.5774534137,594.346353563,0.0,100.150657288,124.558693486,470.448954521,419.257727721,42.4850247072,8.70620209218
 12/18  23:00:00,1018.11019847,97.5774534137,606.233571167,0.0,46.0930336215,124.558693486,488.080153834,442.369505757,28.3233498048,17.3872982723
 12/18  24:00:00,1027.8780762,97.5774534137,615.799780598,0.0,46.0930336215,124.558693486,475.028491149,452.163368025,14.1616749024,8.70344822137
 12/19  01:00:00,1024.34178148,97.5774534137,625.308017245,0.0,46.0930336215,113.312780494,484.103207314,461.05160742,5.66466996096,17.3869299333
 12/19  02:00:00,1037.55695927,97.5774534137,639.475589641,0.0,46.0930336215,113.312780494,485.279942627,470.911993549,5.66466996096,8.70327911701
 12/19  03:00:00,1053.07192442,97.5774534137,656.215161336,0.0,46.0930336215,113.312780494,501.835958326,478.782372895,5.66466996096,17.3889154706
 12/19  04:00:00,1056.51465601,97.5774534137,660.934693475,0.0,46.0930336215,113.312780494,499.993231801,485.625580126,5.66466996096,8.70298171421
 12/19  05:00:00,1138.83215313,97.5774534137,651.29792454,0.0,100.150657288,148.969399434,493.647434699,470.594511385,5.66466996096,17.3882533532
 12/19  06:00:00,1130.26462398,97.7302208806,642.299355936,0.0,100.150657288,149.894399434,735.391705735,712.527329873,14.1616749024,8.70270095945
 12/19  07:00:00,1345.10417992,98.4693802034,632.812693219,0.0,176.471037341,302.612436532,573.476424206,527.764053866,28.3233498048,17.3890205359
 12/19  08:00:00,1447.70863673,99.3953173792,623.571333804,0.0,243.2593065,310.10971186,550.265101992,490.245170241,42.4850247072,17.5349070435
 12/19  09:00:00,1487.36614931,99.9128252094,617.93834069,0.0,243.2593065,310.10971186,562.545388824,479.488794385,56.6466996096,26.4098948299
 12/19  10:00:00,1517.83478263,100.389648474,615.619927137,0.0,243.2593065,302.612436532,552.078894219,474.262701454,42.4850247072,35.3311680574
 12/19  11:00:00,1526.30718667,100.78826439,615.27777125,0.0,243.2593065,310.10971186,571.056994356,464.73964449,70.808374512,35.5089753541
 12/19  12:00:00,1530.17870685,101.15928273,613.926866019,0.0,243.2593065,310.10971186,566.110764298,459.728841339,70.808374512,35.5735484461
 12/19  13:00:00,1493.73845476,101.545582976,611.502921933,0.0,243.2593065,310.10971186,562.454595394,456.244171909,70.808374512,35.4020489733
 12/19  14:00:00,1526.95055515,101.889227186,607.443115549,0.0,243.2593065,302.612436532,546.995849792,454.779489767,56.6466996096,35.5696604154
 12/19  15:00:00,1520.75521922,102.205473125,604.603136325,0.0,243.2593065,302.612436532,532.997464545,455.001784233,42.4850247072,35.5106556056
 12/19  16:00:00,1526.28263659,102.47630074,600.788871048,0.0,243.2593065,302.612436532,550.633880011,458.540486325,56.6466996096,35.4466940761
 12/19  17:00:00,1534.31728114,102.745485399,595.407923263,0.0,243.2593065,310.10971186,572.675326733,461.233948123,84.9700494144,26.4713291952
 12/19  18:00:00,1549.99731885,103.011411503,591.961663022,0.0,243.2593065,310.10971186,565.328145366,462.869512133,84.9700494144,17.4885838186
 12/19  19:00:00,1278.47541082,97.5774534137,587.527852421,0.0,166.938926447,199.110933808,550.483743814,448.081094761,84.9700494144,17.4325996394
 12/19  20:00:00,1263.95234017,97.5774534137,585.907364895,0.0,166.938926447,191.61365848,529.523434844,455.447161977,56.6466996096,17.4295732571
 12/19  21:00:00,1132.21259194,97.5774534137,586.994145244,0.0,100.150657288,124.558693486,565.583131044,500.209688073,56.6466996096,8.72674336131
 12/19  22:00:00,1085.8645885,97.5774534137,586.395361857,0.0,100.150657288,124.558693486,570.276675919,510.398230475,42.4850247072,17.3934207373
 12/19  23:00:00,1019.40833477,97.5774534137,587.234815319,0.0,46.0930336215,124.558693486,568.191271965,531.165104493,28.3233498048,8.70281766706
 12/19  24:00:00,1022.65158444,97.5774534137,586.144492074,0.0,46.0930336215,124.558693486,571.331858616,539.782302912,14.1616749024,17.3878808022
 12/20  01:00:00,1011.71769504,97.5774534137,584.546329538,0.0,46.0930336215,113.312780494,561.155728326,546.788416438,5.66466996096,8.70264192722
 12/20  02:00:00,1013.11099394,97.5774534137,582.822742454,0.0,46.0930336215,113.312780494,576.889666335,553.837384421,5.66466996096,17.3876119534
 12/20  03:00:00,1013.96901995,97.5774534137,580.993812231,0.0,46.0930336215,113.312780494,574.998072883,560.628391137,5.66466996096,8.70501178498
 12/20  04:00:00,1014.71365564,97.5774534137,579.116572256,0.0,46.0930336215,113.312780494,590.684997584,567.633254288,5.66466996096,17.3870733347
 12/20  05:00:00,1104.44797592,97.5774534137,577.020873596,0.0,100.150657288,148.969399434,565.447323085,551.077937158,5.66466996096,8.70471596565
 12/20  06:00:00,1107.74541914,97.9718988551,574.689085897,0.0,100.150657288,149.894399434,891.652889207,860.103759213,14.1616749024,17.3874550907
 12/20  07:00:00,1330.63131812,98.6433572933,573.009268423,0.0,176.471037341,302.612436532,672.455058705,635.427285233,28.3233498048,8.70442366708
 12/20  08:00:00,1439.78710307,99.7275512826,572.939933563,0.0,243.2593065,310.10971186,667.707783401,598.92977628,42.4850247072,26.2929824142
 12/20  09:00:00,1482.8010881,100.173861883,573.366484978,0.0,243.2593065,310.10971186,668.086148025,585.025669657,56.6466996096,26.4137787582
 12/20  10:00:00,1515.0730443,100.534036499,573.909958119,0.0,243.2593065,302.612436532,646.627649174,577.636749259,42.4850247072,26.5058752077
 12/20  11:00:00,1527.19270813,100.886130551,576.546877953,0.0,243.2593065,310.10971186,668.16566597,561.834939616,70.808374512,35.5223518422
 12/20  12:00:00,1529.57843062,101.279379659,578.51278512,0.0,243.2593065,310.10971186,657.393920096,550.996557224,70.808374512,35.5889883593
 12/20  13:00:00,1487.58588282,101.644815727,580.313007186,0.0,243.2593065,310.10971186,650.057972282,543.834487951,70.808374512,35.4151098195
 12/20  14:00:00,1520.46533629,101.988465666,582.157725573,0.0,243.2593065,302.612436532,631.278541448,539.0469455,56.6466996096,35.5848963387
 12/20  15:00:00,1523.31882971,102.298956973,583.645120034,0.0,243.2593065,302.612436532,612.563482321,534.552618062,42.4850247072,35.5258395521
 12/20  16:00:00,1520.89994167,102.573651854,582.963329403,0.0,243.2593065,302.612436532,623.752339819,531.644950413,56.6466996096,35.4606897963
 12/20  17:00:00,1526.3598634,102.827601255,582.684759418,0.0,243.2593065,310.10971186,637.055544888,525.614033263,84.9700494144,26.4714622105
 12/20  18:00:00,1541.60202951,103.048686568,579.027980452,0.0,243.2593065,310.10971186,629.122563812,526.665092849,84.9700494144,17.4874215487
 12/20  19:00:00,1268.57802353,97.5774534137,572.578692178,0.0,166.938926447,199.110933808,597.43472446,495.030835034,84.9700494144,17.4338400118
 12/20  20:00:00,1256.51303375,97.5774534137,568.112522333,0.0,166.938926447,191.61365848,573.606349308,499.529563344,56.6466996096,17.4300863542
 12/20  21:00:00,1120.26923986,97.5774534137,567.069770063,0.0,100.150657288,124.558693486,618.650418963,544.570453053,56.6466996096,17.4332662995
 12/20  22:00:00,1064.09144601,97.5774534137,560.6333667,0.0,100.150657288,124.558693486,606.492996171,555.302665657,42.4850247072,8.70530580643
 12/20  23:00:00,969.152702417,97.5774534137,536.235159921,0.0,46.0930336215,124.558693486,623.747124733,578.035792797,28.3233498048,17.3879821314
 12/20  24:00:00,952.026550717,97.5774534137,516.469381033,0.0,46.0930336215,124.558693486,609.604499,586.740216913,14.1616749024,8.70260718427
 12/21  01:00:00,925.589539618,97.5774534137,500.952500381,0.0,46.0930336215,113.312780494,617.798061842,594.744328389,5.66466996096,17.3890634919
 12/21  02:00:00,913.521666732,97.5774534137,486.923559854,0.0,46.0930336215,113.312780494,617.65326777,603.283517177,5.66466996096,8.70508063144
 12/21  03:00:00,898.576038577,97.5774534137,471.3596935,0.0,46.0930336215,113.312780494,636.033897852,612.981945306,5.66466996096,17.3872825848
 12/21  04:00:00,884.223793609,97.5774534137,455.857803496,0.0,46.0930336215,113.312780494,637.873838382,623.504328736,5.66466996096,8.70483968516
 12/21  05:00:00,960.935782795,97.5774534137,442.059567853,0.0,100.150657288,148.969399434,629.525770089,606.474278605,5.66466996096,17.3868215222
 12/21  06:00:00,1003.04332981,98.0497480524,480.467974963,0.0,100.150657288,149.894399434,973.792006498,950.925739956,14.1616749024,8.70459163939
 12/21  07:00:00,1238.0081898,98.8099176237,482.86421903,0.0,176.471037341,302.612436532,745.796217646,700.085086334,28.3233498048,17.3877815069
 12/21  08:00:00,1394.73918821,99.9197203381,521.71265988,0.0,243.2593065,310.10971186,707.488206619,647.467668638,42.4850247072,17.5355132742
 12/21  09:00:00,1458.88656855,100.352795074,548.416066731,0.0,243.2593065,310.10971186,709.389652987,626.328285543,56.6466996096,26.4146678345
 12/21  10:00:00,1500.08728851,100.688369069,557.379272824,0.0,243.2593065,302.612436532,698.926500148,621.109389373,42.4850247072,35.3320860679
 12/21  11:00:00,1513.31415331,101.029295298,564.449007466,0.0,243.2593065,310.10971186,707.723868194,601.404858699,70.808374512,35.5106349833
 12/21  12:00:00,1519.5342814,101.351294346,570.71361257,0.0,243.2593065,310.10971186,690.92164958,584.537828834,70.808374512,35.5754462344
 12/21  13:00:00,1480.81905275,101.63712155,574.003799527,0.0,243.2593065,310.10971186,672.336246649,574.969069222,70.808374512,26.5588029148
 12/21  14:00:00,1517.87466789,101.908622077,577.280035825,0.0,243.2593065,302.612436532,667.567080528,566.444964792,56.6466996096,44.4754161261
 12/21  15:00:00,1519.90010495,102.161777554,581.239158409,0.0,243.2593065,302.612436532,636.17975864,558.181113305,42.4850247072,35.5136206277
 12/21  16:00:00,1524.26950109,102.430381012,584.445694459,0.0,243.2593065,302.612436532,643.8283989,551.731752032,56.6466996096,35.4499472587
 12/21  17:00:00,1530.72709713,102.703282156,585.00695042,0.0,243.2593065,310.10971186,654.620014833,543.176454719,84.9700494144,26.4735106996
 12/21  18:00:00,1544.50953148,102.956698937,585.344334415,0.0,243.2593065,310.10971186,642.306055317,539.846439346,84.9700494144,17.4895665568
 12/21  19:00:00,1275.77069769,97.5774534137,582.558506387,0.0,166.938926447,199.110933808,604.03520018,501.631507547,84.9700494144,17.4336432193
 12/21  20:00:00,1266.83632895,97.5774534137,578.573786541,0.0,166.938926447,191.61365848,579.30701419,505.229772749,56.6466996096,17.430541831
 12/21  21:00:00,1129.85491282,97.5774534137,578.542362168,0.0,100.150657288,124.558693486,611.412326011,546.038344856,56.6466996096,8.72728154523
 12/21  22:00:00,1080.26042469,97.5774534137,580.751861411,0.0,100.150657288,124.558693486,612.840602636,552.961166513,42.4850247072,17.3944114156
 12/21  23:00:00,1012.48308794,97.5774534137,583.516726202,0.0,46.0930336215,124.558693486,611.11155759,574.084884587,28.3233498048,8.70332319807
 12/21  24:00:00,1014.74086092,97.5774534137,583.578400906,0.0,46.0930336215,124.558693486,612.64783385,581.097152021,14.1616749024,17.3890069267
 12/22  01:00:00,1002.678983,97.5774534137,582.639600639,0.0,46.0930336215,113.312780494,601.705636887,587.337757805,5.66466996096,8.70320912081
 12/22  02:00:00,1002.61129712,97.5774534137,581.203491123,0.0,46.0930336215,113.312780494,617.384451422,594.330910121,5.66466996096,17.3888713392
 12/22  03:00:00,1002.62230959,97.5774534137,579.736379144,0.0,46.0930336215,113.312780494,616.443399052,602.075645709,5.66466996096,8.70308338251
 12/22  04:00:00,1002.27011146,97.5774534137,578.103476656,0.0,46.0930336215,113.312780494,634.76243973,611.709297249,5.66466996096,17.3884725204
 12/22  05:00:00,1092.88812918,97.5774534137,576.554302196,0.0,100.150657288,148.969399434,607.542801215,593.175017402,5.66466996096,8.7031138525
 12/22  06:00:00,1094.50024402,98.0742673598,574.877365905,0.0,100.150657288,149.894399434,964.755713539,933.20464174,14.1616749024,17.389396897
 12/22  07:00:00,1331.50711638,98.883855698,569.446302023,0.0,176.471037341,302.612436532,722.367610966,685.339009829,28.3233498048,8.70525133225
 12/22  08:00:00,1428.46584592,99.9203487017,563.359900109,0.0,243.2593065,310.10971186,713.651434201,644.870070617,42.4850247072,26.2963388762
 12/22  09:00:00,1460.94720287,100.372036979,565.943612214,0.0,243.2593065,310.10971186,711.740438291,628.675913013,56.6466996096,26.4178256681
 12/22  10:00:00,1498.05969752,100.739461558,565.931631589,0.0,243.2593065,302.612436532,692.05731106,623.061657768,42.4850247072,26.5106285847
 12/22  11:00:00,1506.80936186,101.065001369,565.46255299,0.0,243.2593065,310.10971186,715.624532312,609.286370176,70.808374512,35.5297876246
 12/22  12:00:00,1506.41861233,101.366436919,563.946583532,0.0,243.2593065,310.10971186,704.965206592,598.559384039,70.808374512,35.5974480403
 12/22  13:00:00,1466.3093846,101.643485107,562.749768592,0.0,243.2593065,310.10971186,696.979918874,590.748916212,70.808374512,35.4226281495
 12/22  14:00:00,1505.69613401,101.899766533,560.135340816,0.0,243.2593065,302.612436532,679.0941119,586.853396445,56.6466996096,35.594015845
 12/22  15:00:00,1506.56489108,102.139693428,556.864499336,0.0,243.2593065,302.612436532,660.821192714,582.801050472,42.4850247072,35.5351175352
 12/22  16:00:00,1506.32972823,102.364901542,556.355900684,0.0,243.2593065,302.612436532,670.489712494,578.373381089,56.6466996096,35.4696317952
 12/22  17:00:00,1512.18399823,102.571774972,558.327542467,0.0,243.2593065,310.10971186,682.73292585,571.29115396,84.9700494144,26.4717224748
 12/22  18:00:00,1531.53005786,102.751924319,557.334207413,0.0,243.2593065,310.10971186,684.238133299,573.047768927,84.9700494144,26.2203149576
 12/22  19:00:00,1226.5123125,97.5774534137,518.541204321,0.0,166.938926447,199.110933808,622.948743451,529.252046385,84.9700494144,8.72664765092
 12/22  20:00:00,1141.2323281,97.5774534137,440.623996499,0.0,166.938926447,191.61365848,609.90466055,535.824215738,56.6466996096,17.4337452022
 12/22  21:00:00,985.536118239,97.5774534137,417.687680195,0.0,100.150657288,124.558693486,656.452552607,582.373211107,56.6466996096,17.4326418902
 12/22  22:00:00,921.414991028,97.5774534137,401.184864376,0.0,100.150657288,124.558693486,651.394342384,591.516667557,42.4850247072,17.3926501198
 12/22  23:00:00,834.886900333,97.5774534137,384.180768209,0.0,46.0930336215,124.558693486,652.398758297,615.371707028,28.3233498048,8.70370146439
 12/22  24:00:00,826.304867901,97.5774534137,373.67533597,0.0,46.0930336215,124.558693486,648.156772636,625.290589815,14.1616749024,8.70450791854
 12/23  01:00:00,808.84517529,97.5774534137,367.5256143,0.0,46.0930336215,113.312780494,658.825880738,635.772067816,5.66466996096,17.3891429606
 12/23  02:00:00,805.936774843,97.5774534137,363.230809325,0.0,46.0930336215,113.312780494,662.516305007,648.147164481,5.66466996096,8.70447056456
 12/23  03:00:00,801.091195429,97.5774534137,357.526786423,0.0,46.0930336215,113.312780494,684.112662589,661.059147715,5.66466996096,17.3888449125
 12/23  04:00:00,796.648366842,97.5774534137,351.572162281,0.0,46.0930336215,113.312780494,687.466625012,673.097644257,5.66466996096,8.70431079418
 12/23  05:00:00,799.839888382,97.5774534137,345.647391519,0.0,55.6251445156,113.312780494,695.953447934,672.900266854,5.66466996096,17.3885111186
 12/23  06:00:00,796.550820564,97.5774534137,341.150626278,0.0,55.6251445156,113.312780494,706.256317282,683.390507477,14.1616749024,8.70413490307
 12/23  07:00:00,861.225717697,97.5774534137,338.599637415,0.0,65.1572554096,176.889270242,668.360031871,622.648512988,28.3233498048,17.3881690783
 12/23  08:00:00,1046.88700529,97.8851734965,409.623417615,0.0,109.682768182,220.96816451,1025.60954124,974.420546765,42.4850247072,8.70396976387
 12/23  09:00:00,1145.50334889,97.8799920159,495.186479987,0.0,109.682768182,220.96816451,856.921566284,782.803771121,56.6466996096,17.471095554
 12/23  10:00:00,1302.82201557,98.2416935744,543.344589689,0.0,131.945524568,266.955817592,799.594330494,730.801936793,42.4850247072,26.3073689942
 12/23  11:00:00,1325.56026467,98.2700870633,553.900873534,0.0,131.945524568,274.45309292,800.757285339,703.533489739,70.808374512,26.4154210886
 12/23  12:00:00,1335.03094034,98.2831689152,561.291647713,0.0,131.945524568,274.45309292,787.506773521,690.282584327,70.808374512,26.4158146817
 12/23  13:00:00,1313.46681577,98.2913967405,566.664674146,0.0,131.945524568,274.45309292,752.557307912,655.339171939,70.808374512,26.4097614619
 12/23  14:00:00,1308.86073338,98.2980982837,567.780066258,0.0,131.945524568,266.955817592,711.824823729,628.767665957,56.6466996096,26.4104581617
 12/23  15:00:00,1310.46056393,98.3035673291,573.351774977,0.0,131.945524568,266.955817592,671.830322928,602.935888095,42.4850247072,26.4094101257
 12/23  16:00:00,1235.97973793,97.5774534137,577.171208221,0.0,109.682768182,212.545889182,523.073880353,440.015349146,56.6466996096,26.4118315977
 12/23  17:00:00,1239.36542668,97.5774534137,573.39095028,0.0,109.682768182,220.04316451,562.446934931,451.067847968,84.9700494144,26.4090375486
 12/23  18:00:00,1202.42051333,97.5774534137,565.318147575,0.0,109.682768182,220.04316451,570.750468535,468.248857821,84.9700494144,17.5315612994
 12/23  19:00:00,1145.53712366,97.5774534137,545.671126134,0.0,100.150657288,199.110933808,605.323568915,502.965030403,84.9700494144,17.3884890971
 12/23  20:00:00,1101.38769594,97.5774534137,512.817541888,0.0,100.150657288,191.61365848,571.492031825,506.141199879,56.6466996096,8.70413233578
 12/23  21:00:00,966.708745785,97.5774534137,488.596541364,0.0,55.6251445156,124.558693486,631.023282956,556.988284838,56.6466996096,17.3882985078
 12/23  22:00:00,918.874793904,97.5774534137,447.701241663,0.0,55.6251445156,124.558693486,620.070286394,568.881306499,42.4850247072,8.70395518798
 12/23  23:00:00,874.693927961,97.5774534137,413.931627309,0.0,46.0930336215,124.558693486,637.543631254,591.829877227,28.3233498048,17.3904042218
 12/23  24:00:00,848.870693684,97.5774534137,389.079683936,0.0,46.0930336215,124.558693486,626.744827715,603.879368234,14.1616749024,8.70378457803
 12/24  01:00:00,800.736649701,97.5774534137,365.924773583,0.0,34.9616554283,113.312780494,641.358081233,618.303029206,5.66466996096,17.3903820661
 12/24  02:00:00,780.397299276,97.5774534137,345.525952245,0.0,34.9616554283,113.312780494,650.123943716,635.755487308,5.66466996096,8.70378644704
 12/24  03:00:00,765.54215319,97.5774534137,330.280940081,0.0,34.9616554283,113.312780494,679.064513095,656.009757989,5.66466996096,17.3900851455
 12/24  04:00:00,752.41983145,97.5774534137,316.803693596,0.0,34.9616554283,113.312780494,690.795283038,676.426930099,5.66466996096,8.703682978
 12/24  05:00:00,747.919448309,97.5774534137,303.593347986,0.0,44.4937663224,113.312780494,707.792675093,684.738198235,5.66466996096,17.3898068971
 12/24  06:00:00,736.552528012,97.5774534137,290.774227802,0.0,44.4937663224,113.312780494,726.335045902,703.469815141,14.1616749024,8.7035558585
 12/24  07:00:00,798.473551271,97.5774534137,283.259659779,0.0,54.0258772165,176.889270242,692.337198901,646.624331542,28.3233498048,17.389517554
 12/24  08:00:00,824.366317293,97.5774534137,314.067288098,0.0,54.0258772165,184.38654557,648.086171144,596.897718982,42.4850247072,8.70342745497
 12/24  09:00:00,1010.43952043,97.5774534137,418.37142886,0.0,65.1572554096,220.04316451,629.758549534,555.653262931,56.6466996096,17.4585869933
 12/24  10:00:00,1126.90262969,97.5774534137,536.880400283,0.0,65.1572554096,212.545889182,615.062898936,546.29368479,42.4850247072,26.2841894393
 12/24  11:00:00,1163.60011951,97.5774534137,556.403968698,0.0,65.1572554096,220.04316451,622.817208653,525.619914051,70.808374512,26.3889200904
 12/24  12:00:00,1159.86157904,97.5774534137,549.897903803,0.0,65.1572554096,220.04316451,617.847326889,525.43395117,70.808374512,21.6050012077
 12/24  13:00:00,1153.23400224,97.5774534137,541.944764156,0.0,65.1572554096,220.04316451,610.776090814,517.58626496,70.808374512,22.381451342
 12/24  14:00:00,1165.93809518,97.5774534137,558.439775146,0.0,65.1572554096,212.545889182,567.095785888,484.060061658,56.6466996096,26.3890246206
 12/24  15:00:00,1180.23916079,97.5774534137,571.797160002,0.0,65.1572554096,212.545889182,531.930112744,463.057621688,42.4850247072,26.3874663496
 12/24  16:00:00,1186.86400374,97.5774534137,576.454515668,0.0,65.1572554096,212.545889182,541.585151017,458.548312035,56.6466996096,26.390139372
 12/24  17:00:00,1160.48292602,97.5774534137,574.068600394,0.0,65.1572554096,220.04316451,576.574704301,465.216356122,84.9700494144,26.3882987649
 12/24  18:00:00,1126.18667756,97.5774534137,566.811043477,0.0,54.0258772165,184.38654557,599.200059814,495.881933214,84.9700494144,18.3480771858
 12/24  19:00:00,1083.07334236,97.5774534137,556.308901374,0.0,44.4937663224,163.454314868,636.349918129,534.804642674,84.9700494144,16.57522604
 12/24  20:00:00,1045.37902069,97.5774534137,541.387775059,0.0,44.4937663224,155.95703954,609.295470749,543.943964244,56.6466996096,8.70480689451
 12/24  21:00:00,969.647612089,97.5774534137,503.658490332,0.0,44.4937663224,124.558693486,658.301092374,584.264876741,56.6466996096,17.3895160227
 12/24  22:00:00,927.845707154,97.5774534137,472.210408293,0.0,44.4937663224,124.558693486,646.115522999,594.9258336,42.4850247072,8.7046646913
