Date/Time,Electricity:Facility [kW](Hourly),Fans:Electricity [kW](Hourly),Cooling:Electricity [kW](Hourly),Heating:Electricity [kW](Hourly),InteriorLights:Electricity [kW](Hourly),InteriorEquipment:Electricity [kW](Hourly),Gas:Facility [kW](Hourly),Heating:Gas [kW](Hourly),InteriorEquipment:Gas [kW](Hourly),Water Heater:WaterSystems:Gas [kW](Hourly)
 12/24  23:00:00,889.814680515,97.5774534137,447.240560274,0.0,34.9616554283,124.558693486,662.767831066,617.055242406,28.3233498048,17.3892388549
 12/24  24:00:00,873.107703974,97.5774534137,428.281718749,0.0,34.9616554283,124.558693486,651.530316072,628.664119593,14.1616749024,8.70452157633
 12/25  01:00:00,843.867758743,97.5774534137,410.583953771,0.0,34.9616554283,113.312780494,668.062485172,645.008669919,5.66466996096,17.3891452918
 12/25  02:00:00,826.793823084,97.5774534137,393.390335087,0.0,34.9616554283,113.312780494,672.355360967,657.986145505,5.66466996096,8.70454550121
 12/25  03:00:00,807.744432259,97.5774534137,376.881628138,0.0,34.9616554283,113.312780494,693.130506735,670.076758754,5.66466996096,17.3890780208
 12/25  04:00:00,792.682706946,97.5774534137,362.65062101,0.0,34.9616554283,113.312780494,695.648515485,681.279390984,5.66466996096,8.70445453994
 12/25  05:00:00,786.775941451,97.5774534137,349.57854714,0.0,44.4937663224,113.312780494,704.398063635,681.344516315,5.66466996096,17.388877359
 12/25  06:00:00,774.45150801,97.5774534137,337.88524836,0.0,44.4937663224,113.312780494,718.444124342,695.57810217,14.1616749024,8.70434726898
 12/25  07:00:00,829.281473534,97.5774534137,324.885964713,0.0,54.0258772165,176.889270242,686.307535287,640.595697298,28.3233498048,17.3884881841
 12/25  08:00:00,822.746937781,97.5774534137,323.310794674,0.0,54.0258772165,184.38654557,684.793668307,633.604404536,42.4850247072,8.70423906339
 12/25  09:00:00,983.043173331,97.5774534137,397.376092724,0.0,65.1572554096,220.04316451,671.859038924,597.75181038,56.6466996096,17.4605289345
 12/25  10:00:00,1121.77613531,97.5774534137,536.332004223,0.0,65.1572554096,212.545889182,650.595862509,581.827885195,42.4850247072,26.2829526074
 12/25  11:00:00,1166.64142006,97.5774534137,567.102159746,0.0,65.1572554096,220.04316451,654.113505572,556.91802664,70.808374512,26.3871044199
 12/25  12:00:00,1183.50788299,97.5774534137,584.260750137,0.0,65.1572554096,220.04316451,633.192770286,535.99388072,70.808374512,26.3905150541
 12/25  13:00:00,1191.53615876,97.5774534137,597.078086412,0.0,65.1572554096,220.04316451,617.254528728,520.057352071,70.808374512,26.388802145
 12/25  14:00:00,1191.04734483,97.5774534137,605.046703833,0.0,65.1572554096,212.545889182,571.012207321,496.765923641,56.6466996096,17.5995840708
 12/25  15:00:00,1193.31720749,97.5774534137,610.079076758,0.0,65.1572554096,212.545889182,554.337482442,485.461595815,42.4850247072,26.3908619199
 12/25  16:00:00,1192.28062083,97.5774534137,614.057904302,0.0,65.1572554096,212.545889182,565.457801513,482.421966828,56.6466996096,26.3891350759
 12/25  17:00:00,1158.71003208,97.5774534137,616.804939908,0.0,65.1572554096,220.04316451,592.579042364,481.216639035,84.9700494144,26.3923539151
 12/25  18:00:00,1118.29358483,97.5774534137,614.639020234,0.0,54.0258772165,184.38654557,618.272757151,507.018742619,84.9700494144,26.2839651177
 12/25  19:00:00,1074.99322863,97.5774534137,603.579015041,0.0,44.4937663224,163.454314868,641.529040834,547.853846775,84.9700494144,8.705144645
 12/25  20:00:00,1052.92809172,97.5774534137,593.919797988,0.0,44.4937663224,155.95703954,629.51618525,555.481688653,56.6466996096,17.3877969879
 12/25  21:00:00,1014.33076152,97.5774534137,589.212875153,0.0,44.4937663224,124.558693486,658.473410461,593.121684532,56.6466996096,8.70502631993
 12/25  22:00:00,1002.41564208,97.5774534137,587.449615563,0.0,44.4937663224,124.558693486,661.970616626,602.095611054,42.4850247072,17.3899808642
 12/25  23:00:00,991.530354598,97.5774534137,587.664929727,0.0,34.9616554283,124.558693486,660.328904337,623.300639192,28.3233498048,8.70491533973
 12/25  24:00:00,992.415249721,97.5774534137,583.823768532,0.0,34.9616554283,124.558693486,665.015399288,633.463957208,14.1616749024,17.3897671781
 12/26  01:00:00,978.969148179,97.5774534137,568.021878551,0.0,46.0930336215,113.312780494,659.828737726,645.459144603,5.66466996096,8.70492316254
 12/26  02:00:00,965.308668812,97.5774534137,550.368655829,0.0,46.0930336215,113.312780494,679.521261732,656.466696625,5.66466996096,17.3898951466
 12/26  03:00:00,952.251701512,97.5774534137,532.752347552,0.0,46.0930336215,113.312780494,681.077434991,666.707871159,5.66466996096,8.70489387079
 12/26  04:00:00,940.541393941,97.5774534137,517.229586051,0.0,46.0930336215,113.312780494,699.321689635,676.267246752,5.66466996096,17.3897729218
 12/26  05:00:00,1021.189966,97.5774534137,503.318740495,0.0,100.150657288,148.969399434,662.938311372,648.56881447,5.66466996096,8.70482694177
 12/26  06:00:00,1073.93689407,97.5774534137,550.971742199,0.0,100.150657288,149.894399434,1203.39401521,1171.84269343,14.1616749024,17.3896468768
 12/26  07:00:00,1291.86315639,97.5899356882,547.479673319,0.0,176.471037341,302.612436532,844.528132174,807.500028413,28.3233498048,8.70475395629
 12/26  08:00:00,1409.77613944,97.812408605,560.354743894,0.0,243.2593065,310.10971186,806.823476061,738.041576123,42.4850247072,26.296875231
 12/26  09:00:00,1455.20986136,97.9412303987,571.016762312,0.0,243.2593065,310.10971186,787.04193059,703.975666038,56.6466996096,26.4195649419
 12/26  10:00:00,1505.82674085,98.042266935,587.707486612,0.0,243.2593065,302.612436532,734.155908746,665.151684986,42.4850247072,26.5191990528
 12/26  11:00:00,1536.17866855,98.1312954132,603.246292065,0.0,243.2593065,310.10971186,737.275505675,630.931680746,70.808374512,35.5354504172
 12/26  12:00:00,1538.27192773,98.2132146839,602.732517289,0.0,243.2593065,310.10971186,720.736680087,614.324122201,70.808374512,35.6041833736
 12/26  13:00:00,1487.96033871,98.2892714692,600.592964175,0.0,243.2593065,310.10971186,707.583289296,601.34572911,70.808374512,35.4291856735
 12/26  14:00:00,1526.66164442,98.3591208238,602.909438072,0.0,243.2593065,302.612436532,677.766634182,585.517461927,56.6466996096,35.6024726449
 12/26  15:00:00,1529.53548666,98.4247970177,602.453578594,0.0,243.2593065,302.612436532,650.321258389,572.292259773,42.4850247072,35.5439739085
 12/26  16:00:00,1532.02007542,98.4861228652,601.194814213,0.0,243.2593065,302.612436532,653.454510995,561.329096723,56.6466996096,35.4787146623
 12/26  17:00:00,1534.29014452,98.5438276933,597.726370736,0.0,243.2593065,310.10971186,664.886595976,544.621617031,84.9700494144,35.2949295307
 12/26  18:00:00,1547.67751737,98.5972471446,592.909794682,0.0,243.2593065,310.10971186,650.002161655,547.544121785,84.9700494144,17.4879904553
 12/26  19:00:00,1276.18472846,97.5774534137,584.70095197,0.0,166.938926447,199.110933808,584.9554676,486.39949601,84.9700494144,13.5859221751
 12/26  20:00:00,1260.80487143,97.5774534137,580.838996302,0.0,166.938926447,191.61365848,557.142673558,487.920451707,56.6466996096,12.5755222416
 12/26  21:00:00,1128.2505651,97.5774534137,581.130476475,0.0,100.150657288,124.558693486,606.216451277,532.135515903,56.6466996096,17.4342357638
 12/26  22:00:00,1081.7703026,97.5774534137,581.082558953,0.0,100.150657288,124.558693486,598.971744531,539.090934086,42.4850247072,17.3957857378
 12/26  23:00:00,1013.61813787,97.5774534137,581.121756583,0.0,46.0930336215,124.558693486,597.464036168,560.435346266,28.3233498048,8.70534009751
 12/26  24:00:00,1015.66778899,97.5774534137,578.235716667,0.0,46.0930336215,124.558693486,599.881586425,568.332454971,14.1616749024,17.3874565516
 12/27  01:00:00,999.110073429,97.5774534137,571.433064642,0.0,46.0930336215,113.312780494,590.752419924,576.382366186,5.66466996096,8.70538377682
 12/27  02:00:00,977.716756275,97.5774534137,546.393132731,0.0,46.0930336215,113.312780494,608.328815654,585.274277578,5.66466996096,17.3898681148
 12/27  03:00:00,954.264967509,97.5774534137,519.104253484,0.0,46.0930336215,113.312780494,609.616283141,595.246235915,5.66466996096,8.70537726506
 12/27  04:00:00,930.536756226,97.5774534137,492.408367525,0.0,46.0930336215,113.312780494,629.951506622,606.896087868,5.66466996096,17.3907487926
 12/27  05:00:00,996.782863917,97.5774534137,467.352484546,0.0,100.150657288,148.969399434,602.877054355,588.507050109,5.66466996096,8.70533428519
 12/27  06:00:00,1032.55020261,97.5911076619,497.333843679,0.0,100.150657288,149.894399434,1022.49146613,990.939112153,14.1616749024,17.3906790773
 12/27  07:00:00,1263.72433406,98.2639326752,499.81084097,0.0,176.471037341,302.612436532,740.842943255,703.814296348,28.3233498048,8.70529710232
 12/27  08:00:00,1404.01701353,98.482400302,534.818313384,0.0,243.2593065,310.10971186,725.018666418,656.23477684,42.4850247072,26.2988648711
 12/27  09:00:00,1461.42698453,98.5723659242,555.563716334,0.0,243.2593065,310.10971186,717.279073542,634.210496952,56.6466996096,26.4218769801
 12/27  10:00:00,1510.37407257,98.6373116886,569.930511195,0.0,243.2593065,302.612436532,687.386588579,618.385639646,42.4850247072,26.5159242249
 12/27  11:00:00,1528.50761532,98.7663037798,583.809176214,0.0,243.2593065,310.10971186,700.204677464,593.856834024,70.808374512,35.539468928
 12/27  12:00:00,1540.75594975,98.977446818,597.652490144,0.0,243.2593065,310.10971186,673.572902031,567.155766291,70.808374512,35.608761228
 12/27  13:00:00,1510.76147042,99.2213647908,608.074064271,0.0,243.2593065,310.10971186,645.416798966,539.17521946,70.808374512,35.4332049949
 12/27  14:00:00,1554.78124609,99.4608477521,614.854774358,0.0,243.2593065,302.612436532,614.032805567,521.778802843,56.6466996096,35.6073031149
 12/27  15:00:00,1559.705321,99.7037833461,615.049169296,0.0,243.2593065,302.612436532,579.903017106,501.869124362,42.4850247072,35.5488680373
 12/27  16:00:00,1554.39106618,100.04132089,612.109916467,0.0,243.2593065,302.612436532,587.366101875,495.23602025,56.6466996096,35.4833820159
 12/27  17:00:00,1562.39297235,100.364552619,618.945234581,0.0,243.2593065,310.10971186,611.239518243,490.970704924,84.9700494144,35.2987639044
 12/27  18:00:00,1571.03506991,100.65977452,613.77487418,0.0,243.2593065,310.10971186,596.012193167,493.552015435,84.9700494144,17.4901283172
 12/27  19:00:00,1290.84684223,97.5774534137,603.638712178,0.0,166.938926447,199.110933808,561.902444979,459.498410688,84.9700494144,17.4339848761
 12/27  20:00:00,1267.56592927,97.5774534137,596.51175914,0.0,166.938926447,191.61365848,530.411009403,465.038306442,56.6466996096,8.72600335227
 12/27  21:00:00,1127.18889953,97.5774534137,587.752123569,0.0,100.150657288,124.558693486,583.432165799,509.349222188,56.6466996096,17.436244001
 12/27  22:00:00,1074.17688694,97.5774534137,579.661087405,0.0,100.150657288,124.558693486,577.758487024,517.878329982,42.4850247072,17.3951323348
 12/27  23:00:00,995.484243227,97.5774534137,568.352765857,0.0,46.0930336215,124.558693486,575.137863708,538.110708155,28.3233498048,8.70380574753
 12/27  24:00:00,981.033610869,97.5774534137,547.321406939,0.0,46.0930336215,124.558693486,578.791159211,547.239423159,14.1616749024,17.3900611488
 12/28  01:00:00,953.477802291,97.5774534137,526.617145374,0.0,46.0930336215,113.312780494,569.660951884,555.293041188,5.66466996096,8.70324073449
 12/28  02:00:00,938.23376467,97.5774534137,506.563225246,0.0,46.0930336215,113.312780494,586.598861752,563.543905898,5.66466996096,17.3902858933
 12/28  03:00:00,922.825083565,97.5774534137,487.094987871,0.0,46.0930336215,113.312780494,586.75660624,572.388035248,5.66466996096,8.70390103099
 12/28  04:00:00,911.073667401,97.5774534137,470.150064223,0.0,46.0930336215,113.312780494,606.481724385,583.426769027,5.66466996096,17.390285397
 12/28  05:00:00,989.915520049,97.5774534137,456.256851711,0.0,100.150657288,148.969399434,583.335404841,568.965907012,5.66466996096,8.70482786719
 12/28  06:00:00,1033.68668879,97.9188932656,493.225808275,0.0,100.150657288,149.894399434,954.866690489,923.312983595,14.1616749024,17.3920319914
 12/28  07:00:00,1268.98252595,98.5378992541,499.240588986,0.0,176.471037341,302.612436532,708.884197216,671.854679385,28.3233498048,8.70616802599
 12/28  08:00:00,1412.92107867,99.0115217329,531.765468659,0.0,243.2593065,310.10971186,693.557785157,624.774384501,42.4850247072,26.2983759493
 12/28  09:00:00,1470.764573,99.3214018059,545.753982904,0.0,243.2593065,310.10971186,688.46607194,605.398783781,56.6466996096,26.4205885492
 12/28  10:00:00,1515.53444261,99.5709608138,551.506812113,0.0,243.2593065,302.612436532,663.129232899,594.129752369,42.4850247072,26.5144558228
 12/28  11:00:00,1529.67175793,99.9316495233,554.882379691,0.0,243.2593065,310.10971186,690.048635793,583.694065312,70.808374512,35.5461959688
 12/28  12:00:00,1533.99911729,100.291326954,557.833178544,0.0,243.2593065,310.10971186,687.199877098,571.884718252,70.808374512,44.5067843342
 12/28  13:00:00,1494.61135288,100.624454016,557.73778141,0.0,243.2593065,310.10971186,661.123201013,563.737601218,70.808374512,26.5772252833
 12/28  14:00:00,1527.27787794,100.941301972,555.315562337,0.0,243.2593065,302.612436532,659.882987891,558.730604591,56.6466996096,44.505683691
 12/28  15:00:00,1524.68872409,101.237691677,554.605284396,0.0,243.2593065,302.612436532,631.511631601,553.50179705,42.4850247072,35.5248098437
 12/28  16:00:00,1525.76988694,101.505167136,553.725909894,0.0,243.2593065,302.612436532,642.804745849,551.315438954,56.6466996096,34.8426072852
 12/28  17:00:00,1531.93321142,101.756463049,551.067301256,0.0,243.2593065,310.10971186,658.314111828,546.246389282,84.9700494144,27.0976731311
 12/28  18:00:00,1546.71575063,101.988449231,547.508704128,0.0,243.2593065,310.10971186,649.816621009,547.353047095,84.9700494144,17.4935244991
 12/28  19:00:00,1260.5491595,97.5774534137,528.802590319,0.0,166.938926447,199.110933808,612.497343773,510.090237302,84.9700494144,17.437057056
 12/28  20:00:00,1196.17980097,97.5774534137,475.448770562,0.0,166.938926447,191.61365848,591.927381365,517.846346373,56.6466996096,17.4343353818
 12/28  21:00:00,1026.87049045,97.5774534137,443.815951091,0.0,100.150657288,124.558693486,630.103438306,564.730501047,56.6466996096,8.72623764909
 12/28  22:00:00,943.482617941,97.5774534137,408.252357993,0.0,100.150657288,124.558693486,635.953578231,576.072949519,42.4850247072,17.3956040054
 12/28  23:00:00,850.523332213,97.5774534137,385.281890872,0.0,46.0930336215,124.558693486,637.160582382,600.13189814,28.3233498048,8.70533443809
 12/28  24:00:00,838.541821466,97.5774534137,371.305578549,0.0,46.0930336215,124.558693486,641.955813125,610.403431671,14.1616749024,17.3907065519
 12/29  01:00:00,815.147498821,97.5774534137,360.156988752,0.0,46.0930336215,113.312780494,635.013473488,620.643385867,5.66466996096,8.70541765954
 12/29  02:00:00,805.776363266,97.5774534137,350.228998667,0.0,46.0930336215,113.312780494,656.499576788,633.443927442,5.66466996096,17.390979385
 12/29  03:00:00,799.245188496,97.5774534137,342.691232147,0.0,46.0930336215,113.312780494,663.905434335,649.535278358,5.66466996096,8.70548601625
 12/29  04:00:00,794.822788855,97.5774534137,337.132099232,0.0,46.0930336215,113.312780494,687.968947421,664.913237929,5.66466996096,17.3910395316
 12/29  05:00:00,881.64889848,97.5774534137,332.671919335,0.0,100.150657288,148.969399434,664.97064805,650.60047243,5.66466996096,8.70550565932
 12/29  06:00:00,925.931826322,98.0392919263,371.556764148,0.0,100.150657288,149.894399434,1044.72270035,1013.16969116,14.1616749024,17.3913342848
 12/29  07:00:00,1151.98751377,98.7317401096,370.961744697,0.0,176.471037341,302.612436532,787.783662167,750.754780502,28.3233498048,8.70553186011
 12/29  08:00:00,1293.33271822,99.4964002442,402.400414946,0.0,243.2593065,310.10971186,754.954757847,686.16590282,42.4850247072,26.3038303195
 12/29  09:00:00,1439.7740258,99.9663985363,503.479103605,0.0,243.2593065,310.10971186,733.229505704,650.161653625,56.6466996096,26.4211524698
 12/29  10:00:00,1500.70125677,100.400119063,541.563862384,0.0,243.2593065,302.612436532,704.060706288,626.232039361,42.4850247072,35.3436422204
 12/29  11:00:00,1520.01257728,100.741799119,561.718308298,0.0,243.2593065,310.10971186,702.872613164,596.53855665,70.808374512,35.5256820019
 12/29  12:00:00,1538.11712592,101.050278337,579.615074263,0.0,243.2593065,310.10971186,673.615769224,567.214470374,70.808374512,35.5929243383
 12/29  13:00:00,1509.90530217,101.396572735,592.44383607,0.0,243.2593065,310.10971186,648.871527752,542.64266198,70.808374512,35.42049126
 12/29  14:00:00,1552.29370548,101.936278511,602.410783715,0.0,243.2593065,302.612436532,602.304532573,510.06467034,56.6466996096,35.5931626233
 12/29  15:00:00,1557.23453419,102.387164668,608.350936529,0.0,243.2593065,302.612436532,558.015215192,479.995038543,42.4850247072,35.5351519413
 12/29  16:00:00,1561.68415075,102.706067955,610.450522664,0.0,243.2593065,302.612436532,554.2744051,462.156204232,56.6466996096,35.4715012591
 12/29  17:00:00,1570.73083448,102.917401113,608.748299838,0.0,243.2593065,310.10971186,572.219015504,460.76486396,84.9700494144,26.4841021295
 12/29  18:00:00,1578.24679606,103.07233582,598.989501802,0.0,243.2593065,310.10971186,579.827558434,477.367338568,84.9700494144,17.4901704516
 12/29  19:00:00,1299.65271669,97.5774534137,585.653155436,0.0,166.938926447,199.110933808,556.424009182,454.017983931,84.9700494144,17.4359758363
 12/29  20:00:00,1280.2045495,97.5774534137,575.867972314,0.0,166.938926447,191.61365848,532.290802525,458.208276341,56.6466996096,17.4358265751
 12/29  21:00:00,1112.63502551,97.5774534137,572.382305803,0.0,100.150657288,124.558693486,577.273267231,503.190317412,56.6466996096,17.4362502091
 12/29  22:00:00,1040.34253221,97.5774534137,552.721561524,0.0,100.150657288,124.558693486,564.667371646,513.476006475,42.4850247072,8.70634046402
 12/29  23:00:00,962.511544215,97.5774534137,541.022204611,0.0,46.0930336215,124.558693486,578.834294252,533.12004263,28.3233498048,17.390901817
 12/29  24:00:00,972.166618742,97.5774534137,547.435911587,0.0,46.0930336215,124.558693486,563.858256639,540.992385335,14.1616749024,8.70419640163
 12/30  01:00:00,975.361813101,97.5774534137,555.615191838,0.0,46.0930336215,113.312780494,571.606846377,548.549611286,5.66466996096,17.3925651299
 12/30  02:00:00,991.486931681,97.5774534137,564.444452624,0.0,46.0930336215,113.312780494,570.33749089,555.968474535,5.66466996096,8.70434639406
 12/30  03:00:00,1003.48979415,97.5774534137,569.218595947,0.0,46.0930336215,113.312780494,586.729089837,563.673105956,5.66466996096,17.3913139196
 12/30  04:00:00,1009.16881615,97.5774534137,567.326434663,0.0,46.0930336215,113.312780494,586.867673132,572.498592127,5.66466996096,8.70441104472
 12/30  05:00:00,1022.08003595,97.5774534137,565.335303907,0.0,55.6251445156,113.312780494,594.5599791,571.503889404,5.66466996096,17.3914197349
 12/30  06:00:00,1027.02681587,97.5774534137,563.15446429,0.0,55.6251445156,113.312780494,603.221351994,580.355222518,14.1616749024,8.70445457366
 12/30  07:00:00,1071.03722992,97.5774534137,567.590894331,0.0,65.1572554096,176.889270242,569.64688726,523.932022559,28.3233498048,17.3915148968
 12/30  08:00:00,1170.11248928,97.8701491433,583.362108354,0.0,109.682768182,220.96816451,890.056582752,838.867049795,42.4850247072,8.70450824972
 12/30  09:00:00,1193.48454299,97.8672504399,600.899498869,0.0,109.682768182,220.96816451,751.810090465,677.690206353,56.6466996096,17.4731845023
 12/30  10:00:00,1325.53192145,98.2272473984,624.08748991,0.0,131.945524568,266.955817592,705.304242007,636.506759023,42.4850247072,26.3124582768
 12/30  11:00:00,1347.18888751,98.253254083,636.482368568,0.0,131.945524568,274.45309292,710.391552862,613.160755307,70.808374512,26.4224230428
 12/30  12:00:00,1331.46450153,98.2635638873,618.02403025,0.0,131.945524568,274.45309292,684.243381345,587.015656645,70.808374512,26.4193501878
 12/30  13:00:00,1287.53071535,98.2703700853,604.878701368,0.0,131.945524568,274.45309292,667.00881763,569.786874047,70.808374512,26.4135690712
 12/30  14:00:00,1278.26139822,98.2763961725,602.531648893,0.0,131.945524568,266.955817592,641.701276389,558.640441146,56.6466996096,26.414135633
 12/30  15:00:00,1283.97306185,98.2817260149,608.296395513,0.0,131.945524568,266.955817592,620.750561481,551.851769244,42.4850247072,26.4137675294
 12/30  16:00:00,1215.05122296,97.5774534137,617.386037831,0.0,109.682768182,212.545889182,493.507119293,410.440249519,56.6466996096,26.4201701648
 12/30  17:00:00,1226.84930503,97.5774534137,622.206296356,0.0,109.682768182,220.04316451,522.658235424,411.27347779,84.9700494144,26.4147082192
 12/30  18:00:00,1210.62230927,97.5774534137,633.59133572,0.0,109.682768182,220.04316451,525.512377236,414.246660722,84.9700494144,26.2956670997
 12/30  19:00:00,1182.70743404,97.5774534137,645.317739997,0.0,100.150657288,199.110933808,541.576331701,447.900237885,84.9700494144,8.70604440247
 12/30  20:00:00,1171.02085833,97.5774534137,640.129548961,0.0,100.150657288,191.61365848,523.733398726,449.697181746,56.6466996096,17.3895173707
 12/30  21:00:00,1060.36067401,97.5774534137,641.081669219,0.0,55.6251445156,124.558693486,555.674246922,490.321457924,56.6466996096,8.70608938809
 12/30  22:00:00,1050.88866021,97.5774534137,631.314595753,0.0,55.6251445156,124.558693486,552.953678217,493.079049962,42.4850247072,17.3896035472
 12/30  23:00:00,1035.16127982,97.5774534137,625.113138678,0.0,46.0930336215,124.558693486,541.596610721,504.567130141,28.3233498048,8.70613077496
 12/30  24:00:00,1035.59817504,97.5774534137,624.360931478,0.0,46.0930336215,124.558693486,538.991640165,507.44027793,14.1616749024,17.3896873322
 12/31  01:00:00,1009.14457281,97.5774534137,621.277675306,0.0,34.9616554283,113.312780494,525.338762791,510.967807314,5.66466996096,8.70628551611
 12/31  02:00:00,1006.66697411,97.5774534137,618.66353022,0.0,34.9616554283,113.312780494,536.979332397,513.924601607,5.66466996096,17.3900608293
 12/31  03:00:00,1004.3705032,97.5774534137,616.231995944,0.0,34.9616554283,113.312780494,531.144239487,516.773172815,5.66466996096,8.70639671128
 12/31  04:00:00,1001.94175688,97.5774534137,613.649613411,0.0,34.9616554283,113.312780494,542.628726866,519.573830297,5.66466996096,17.3902266084
 12/31  05:00:00,1009.64113304,97.5774534137,610.927690209,0.0,44.4937663224,113.312780494,524.655487585,510.284341635,5.66466996096,8.70647598895
 12/31  06:00:00,1007.12594005,97.5774534137,608.288364323,0.0,44.4937663224,113.312780494,543.267740961,511.715696436,14.1616749024,17.3903696224
 12/31  07:00:00,1084.12179033,97.5774534137,612.480107456,0.0,54.0258772165,176.889270242,491.274708775,454.244806103,28.3233498048,8.70655286719
 12/31  08:00:00,1074.99000405,97.5774534137,611.393229658,0.0,54.0258772165,184.38654557,510.852497961,450.976962581,42.4850247072,17.3905106722
 12/31  09:00:00,1151.01686853,97.5774534137,607.72445521,0.0,65.1572554096,220.04316451,510.208432935,436.101046128,56.6466996096,17.4606871973
 12/31  10:00:00,1147.98871225,97.5774534137,612.435618384,0.0,65.1572554096,212.545889182,493.924009369,433.907581396,42.4850247072,17.5314032654
 12/31  11:00:00,1154.05395516,97.5774534137,610.947185557,0.0,65.1572554096,220.04316451,526.8815922,429.677462367,70.808374512,26.3957553213
 12/31  12:00:00,1152.62687091,97.5774534137,608.274137376,0.0,65.1572554096,220.04316451,523.146034426,425.943129379,70.808374512,26.3945305348
 12/31  13:00:00,1150.50738001,97.5774534137,607.17346869,0.0,65.1572554096,220.04316451,518.026755185,420.825221424,70.808374512,26.3931592493
 12/31  14:00:00,1143.13464153,97.5774534137,607.251660148,0.0,65.1572554096,212.545889182,501.33626847,418.292428874,56.6466996096,26.3971399862
 12/31  15:00:00,1143.04889696,97.5774534137,607.155658643,0.0,65.1572554096,212.545889182,485.993103899,417.112180757,42.4850247072,26.3958984349
 12/31  16:00:00,1141.15985173,97.5774534137,605.195968765,0.0,65.1572554096,212.545889182,499.196501059,416.155119717,56.6466996096,26.3946817325
 12/31  17:00:00,1111.68435887,97.5774534137,600.802837596,0.0,65.1572554096,220.04316451,526.204217695,414.840698577,84.9700494144,26.3934697036
 12/31  18:00:00,1081.71745822,97.5774534137,602.219333513,0.0,54.0258772165,184.38654557,531.52532799,429.02322903,84.9700494144,17.5320495453
 12/31  19:00:00,1048.78736918,97.5774534137,599.565071824,0.0,44.4937663224,163.454314868,563.614346275,461.253686198,84.9700494144,17.3906106625
 12/31  20:00:00,1034.63307332,97.5774534137,591.695103289,0.0,44.4937663224,155.95703954,527.86318145,462.509782574,56.6466996096,8.70669926619
 12/31  21:00:00,1007.81513118,97.5774534137,596.59347324,0.0,44.4937663224,124.558693486,571.965242863,497.927759802,56.6466996096,17.390783451
 12/31  22:00:00,1006.04139936,97.5774534137,595.066769842,0.0,44.4937663224,124.558693486,553.751804372,502.560001195,42.4850247072,8.7067784702
 12/31  23:00:00,992.023052293,97.5774534137,590.834417153,0.0,34.9616554283,124.558693486,561.902310373,516.188035223,28.3233498048,17.3909253447
 12/31  24:00:00,991.429946244,97.5774534137,589.050645191,0.0,34.9616554283,124.558693486,541.861872464,518.993343083,14.1616749024,8.70685447773
